,StaticPress_AC3S,SupplyTemp.AC3,OAT,ReturnTemp.AC3,Q_load,Total_power,Total_flow
2020-05-18 07:30:00,1.2999999523162842,68.54411697387695,56.58088302612305,73.8382339477539,36272.368535581525,6.7999998927116385,6851.448261260986
2020-05-18 07:40:00,1.5,69.47793960571289,56.26470756530762,74.14705657958984,37211.67231100073,7.9500001072883615,7969.745140075684
2020-05-18 07:50:00,1.5,69.72058486938478,56.125,74.2867660522461,38492.031546950966,9.29999977350235,8429.808193206787
2020-05-18 08:00:00,1.5,69.97058486938478,56.19117736816406,74.29412078857422,38159.34270763542,9.25,8825.957138061523
2020-05-18 08:10:00,1.5,70.19852828979492,56.28676414489746,74.34558868408203,38023.226297159614,10.250000059604645,9168.717761993408
2020-05-18 08:20:00,1.5,69.60293960571289,56.30882263183594,74.34558868408203,43832.805198441165,10.900000095367432,9242.261966705322
2020-05-18 08:30:00,1.5,70.11029434204103,56.91176414489746,74.36764526367188,40645.17254781388,11.299999833106995,9547.057147979736
2020-05-18 08:40:00,1.5,70.22793960571289,57.375,74.39705657958984,39892.03007751223,9.199999749660492,9568.460258483889
2020-05-18 08:50:00,1.5,70.05882263183594,57.48529434204102,74.42646789550781,41728.671904261806,10.450000166893005,9554.043285369871
2020-05-18 09:00:00,1.5,69.625,57.68382263183594,74.51470565795898,46630.2737088389,10.95000010728836,9536.417316436768
2020-05-18 09:10:00,1.5,69.75735092163086,57.9044132232666,74.6617660522461,46869.08770410002,10.800000131130219,9556.509075164797
2020-05-18 09:20:00,1.5,69.95588302612305,57.91911697387695,74.63235473632812,45649.080004564334,11.449999690055845,9761.436149597168
2020-05-18 09:30:00,1.5,69.84558868408203,58.36029434204102,74.54412078857422,44995.497143691864,10.949999988079071,9576.500946044922
2020-05-18 09:40:00,1.5,69.78676223754883,58.86029434204102,74.48529434204102,45403.27737229911,11.49999988079071,9663.289802551271
2020-05-18 09:50:00,1.5,70.27941131591797,59.80147171020508,74.48529434204102,41208.386029723566,11.399999916553497,9797.796508789062
2020-05-18 10:00:00,1.5,69.89706039428711,59.60294151306152,74.54412078857422,45032.00306993245,10.550000071525574,9690.427764892578
2020-05-18 10:10:00,1.5,69.91911697387695,59.99264717102051,74.45587921142578,43793.295943999474,10.399999856948853,9652.98458480835
2020-05-18 10:20:00,1.5,70.16176605224611,60.47794151306152,74.45587921142578,41734.588747028996,10.699999690055845,9719.023975372314
2020-05-18 10:30:00,1.5,70.02941131591797,61.00735473632813,74.51470947265625,44475.60323797424,12.399999797344208,9915.86326789856
2020-05-18 10:40:00,1.5,70.02941131591797,61.41911697387695,74.60294342041016,44722.670318775046,11.75,9778.584537506104
2020-05-18 10:50:00,1.5,69.86764907836914,61.8161735534668,74.77941131591797,49119.1850411472,11.300000011920929,10000.318147659302
2020-05-18 11:00:00,1.5,69.72793960571289,62.25,74.72058868408203,49234.53751157879,12.34999966621399,9861.405586242676
2020-05-18 11:10:00,1.5,70.00735092163086,62.55146789550781,74.72058868408203,46734.37054650595,11.400000393390656,9915.555484771729
2020-05-18 11:20:00,1.5,69.8161735534668,63.13970565795898,74.60294342041016,47232.62910033342,10.900000214576721,9867.328159332275
2020-05-18 11:30:00,1.5,70.11764907836914,63.50735092163086,74.57353210449219,43719.95141802628,11.149999797344208,9811.736789703371
2020-05-18 11:40:00,1.5,69.65441131591797,63.94117736816406,74.54412078857422,48307.10503103002,10.450000286102297,9879.3405418396
2020-05-18 11:50:00,1.5,70.16911697387695,64.17646789550781,74.51470947265625,42402.39466668996,10.899999737739561,9757.563480377195
2020-05-18 12:00:00,1.5,69.92647171020508,64.39706039428711,74.51470947265625,45320.94891223041,11.54999989271164,9877.637397766111
2020-05-18 12:10:00,1.5,70.25,64.61764907836914,74.54412078857422,42873.8618519578,11.299999952316284,9984.316688537598
2020-05-18 12:20:00,1.5,69.94852828979492,64.85294342041016,74.57353210449219,46716.01297998898,11.550000369548798,10100.751232147215
2020-05-18 12:30:00,1.5,70.36029434204103,64.83088302612305,74.57353210449219,42882.950492911405,12.349999904632568,10178.146335601808
2020-05-18 12:40:00,1.5,69.70588302612305,65.14706039428711,74.60294342041016,50274.53033646307,11.599999666213987,10266.267166137697
2020-05-18 12:50:00,1.5,70.19852828979492,65.30882263183594,74.72058868408203,46136.022552919436,11.899999618530273,10202.433963775637
2020-05-18 13:00:00,1.5,69.76470565795897,65.25,74.60294342041016,49671.22638478431,12.100000262260439,10266.38805770874
2020-05-18 13:10:00,1.5,70.02941131591797,65.44117736816406,74.57353210449219,46435.54230666417,11.199999690055845,10218.817779541016
2020-05-18 13:20:00,1.5,70.19852828979492,65.33823394775389,74.57353210449219,44778.44726110357,13.150000214576723,10235.064735412598
2020-05-18 13:30:00,1.5,70.25,65.49264907836914,74.54412078857422,43895.092949121004,11.800000190734863,10222.137454986572
2020-05-18 13:40:00,1.5,69.78676605224611,65.52206039428711,74.57353210449219,49126.99018826507,11.750000178813934,10263.085693359377
2020-05-18 13:50:00,1.5,69.97793960571289,65.625,74.57353210449219,46754.983686110594,12.050000190734863,10173.875011444092
2020-05-18 14:00:00,1.5,70.16911697387695,65.99264907836914,74.57353210449219,45121.958064142775,12.399999678134916,10244.710529327393
2020-05-18 14:10:00,1.5,70.25,66.18382263183594,74.57353210449219,44345.94760155473,11.650000393390656,10256.879451751707
2020-05-18 14:20:00,1.5,70.38970565795898,66.34558868408203,74.80882263183594,45582.22736491138,11.799999952316284,10314.781806945799
2020-05-18 14:30:00,1.5,70.88235092163086,66.34558868408203,74.80882263183594,40502.933319990334,12.550000011920929,10315.350856781006
2020-05-19 07:30:00,1.5,69.77941513061522,57.1544132232666,73.8382339477539,28033.11358618793,6.9499998688697815,6906.7171630859375
2020-05-19 07:40:00,1.5,70.1838264465332,57.20588302612305,73.94852828979492,28264.309232179196,7.300000160932542,7507.715194702148
2020-05-19 07:50:00,1.5,69.9411735534668,57.1544132232666,74.11764526367188,31667.860407709697,7.550000071525574,7582.443412780762
2020-05-19 08:00:00,1.5,70.05147171020508,57.13235473632813,74.26470565795898,32206.546337697746,7.39999994635582,7644.1390953063965
2020-05-19 08:10:00,1.5,69.72058868408203,57.3455867767334,74.23529052734375,35651.6222513199,8.099999964237213,7896.78332901001
2020-05-19 08:20:00,1.5,69.53676605224611,57.31617546081543,74.17646789550781,36182.14563182275,8.049999892711638,7798.377321243286
2020-05-19 08:30:00,1.5,69.86029434204103,57.77205848693848,74.08088302612305,33892.02379177982,7.550000071525574,8030.165061950684
2020-05-19 08:40:00,1.5,70.19117736816406,58.125,74.11764526367188,31315.100534519297,7.800000041723251,7975.386878967285
2020-05-19 08:50:00,1.5,69.76470565795897,58.1617660522461,74.27941131591797,35881.320768826656,7.750000149011613,7947.65450668335
2020-05-19 09:00:00,1.5,70.01470565795897,58.36029434204102,74.27941131591797,34280.70708426651,8.350000023841858,8038.235187530518
2020-05-19 09:10:00,1.5,69.60294342041016,58.625,74.27941131591797,37324.91475022375,7.900000035762787,7981.432907104492
2020-05-19 09:20:00,1.5,70.05882263183594,58.92646980285645,74.2867660522461,34172.88426890256,9.249999821186067,8082.625728607178
2020-05-19 09:30:00,1.5,70.03676605224611,59.30882453918457,74.22058868408203,33739.13982567849,9.200000047683716,8064.189807891846
2020-05-19 09:40:00,1.5,70.47058868408203,59.88970565795898,74.13235473632812,29646.95158445014,8.700000107288362,8096.3532791137695
2020-05-19 09:50:00,1.5,69.84558868408203,60.50735282897949,74.30882263183594,36361.026300643935,9.650000095367432,8146.789239883423
2020-05-19 10:00:00,1.5,70.05882263183594,60.588233947753906,74.3382339477539,35113.76350614708,8.900000005960464,8205.278930664062
2020-05-19 10:10:00,1.5,69.83823394775389,60.71323585510254,74.36764526367188,36279.31074357045,8.150000035762787,8009.71875
2020-05-19 10:20:00,1.5,70.47058868408203,60.94117736816406,74.25,30989.95259591174,8.850000202655792,8199.677146911621
2020-05-19 10:30:00,1.5,70.13970565795897,60.80882263183594,74.22058868408203,33363.70403218607,7.899999797344209,8175.6090087890625
2020-05-19 10:40:00,1.5,70.02941131591797,60.91176414489746,74.27941131591797,34729.91682910919,8.70000010728836,8171.745136260986
2020-05-19 10:50:00,1.5,70.30882263183594,61.3161735534668,74.48529434204102,33992.63097805525,8.550000041723251,8139.0784702301025
2020-05-19 11:00:00,1.5,70.05882263183594,61.50735473632813,74.48529434204102,36355.17311407732,7.950000047683716,8213.126728057861
2020-05-19 11:10:00,1.5,69.91911697387695,61.79411697387695,74.36764526367188,36178.89034282191,8.700000047683716,8132.777400970459
2020-05-19 11:20:00,1.5,70.05882263183594,62.11764526367188,74.30882263183594,34511.9233007431,8.350000023841858,8120.452541351318
2020-05-19 11:30:00,1.5,70.19852828979492,62.33088302612305,74.27941131591797,33250.328762611134,8.549999952316284,8147.826965332031
2020-05-19 11:40:00,1.5,70.08823776245117,62.46323776245117,74.22058868408203,33742.60443103635,7.499999940395355,8165.474102020264
2020-05-19 11:50:00,1.5,69.81617736816406,62.69117736816406,74.30882263183594,36726.170120552415,7.600000083446504,8174.731803894043
2020-05-19 12:00:00,1.5,70.13970565795897,62.90441131591797,74.3382339477539,33295.238060371914,8.149999856948853,7930.216438293457
2020-05-19 12:10:00,1.5,69.80882263183594,63.16176223754883,74.27941131591797,35824.976314536034,8.449999928474426,8013.480739593506
2020-05-19 12:20:00,1.5,69.78676223754883,63.4117660522461,74.22058868408203,35375.466717980285,8.549999952316284,7978.54114151001
2020-05-19 12:30:00,1.5,70.19852828979492,63.72793960571289,74.13235473632812,31655.764221582638,7.700000047683716,8047.066806793213
2020-05-19 12:40:00,1.5,69.94852828979492,63.75735092163086,74.10294342041016,33535.67517647207,8.200000196695328,8072.2975730896
2020-05-19 12:50:00,1.5,70.25,63.91911697387695,74.13235473632812,31531.382889181838,7.600000083446503,8121.716079711914
2020-05-19 13:00:00,1.5,70.13970565795897,64.09558868408203,74.25,33164.125664750936,7.750000059604645,8068.552494049072
2020-05-19 13:10:00,1.5,69.73529434204103,64.22058868408203,74.30882263183594,36860.036654044525,8.650000274181366,8059.431213378906
2020-05-19 13:20:00,1.5,70.19852828979492,64.29411697387695,74.22058868408203,32424.434208120318,9.000000178813934,8061.6477699279785
2020-05-19 13:30:00,1.5,69.91911697387695,64.24264526367189,74.1617660522461,34124.69258900506,8.54999989271164,8043.251270294189
2020-05-19 13:40:00,1.5,70.02941131591797,64.35294342041016,74.19117736816406,33548.73388331101,7.9000000953674325,8061.177265167236
2020-05-19 13:50:00,1.5,69.97794342041016,64.125,74.19117736816406,34003.03156189507,8.349999964237213,8070.530139923096
2020-05-19 14:00:00,1.5,70.25,63.80147171020508,74.25,31780.643997192383,7.3999998569488525,7945.160999298096
2020-05-19 14:10:00,1.5,69.88970565795897,63.73529434204102,74.25,34647.83886732013,8.300000011920929,7946.215587615967
2020-05-19 14:20:00,1.5,69.97794342041016,63.75735092163086,74.13235473632812,32688.782206837783,7.800000011920929,7868.451080322266
2020-05-19 14:30:00,1.5,70.00735473632811,63.88970565795898,74.13235473632812,33296.69612932217,8.300000071525574,8071.926334381103
2020-05-19 14:40:00,1.5,69.91911697387695,63.56617736816406,74.04412078857422,32699.482579765165,7.949999928474426,7927.139961242676
2020-05-19 14:50:00,1.5,70.00735092163086,63.54411697387695,74.04412078857422,32125.280764253403,8.649999976158142,7958.165023803711
2020-05-19 15:00:00,1.5,69.89705657958984,63.59558868408203,74.22058868408203,34381.51433926402,8.100000083446503,7952.182037353516
2020-05-19 15:10:00,1.5,69.8161735534668,63.2867660522461,74.30882263183594,36291.41681987414,8.95000022649765,8077.954940795898
2020-05-19 15:20:00,1.5,69.94852828979492,62.74264907836914,74.25,34763.81219832074,7.7000001072883615,8081.841411590576
2020-05-19 15:30:00,1.5,70.08088302612305,62.68382263183594,74.1617660522461,32190.523235238183,8.300000011920929,7888.126914978027
2020-05-19 15:40:00,1.5,69.78676605224611,62.25,74.10294342041016,34853.63948240719,7.899999976158142,8075.117519378662
2020-05-19 15:50:00,1.5,70.00735092163086,61.9117660522461,74.13235473632812,32930.81923712358,8.449999988079071,7983.221523284912
2020-05-19 16:00:00,1.5,70.16911697387695,61.647056579589844,74.25,32371.03954165618,8.199999988079071,7932.361534118652
2020-05-19 16:10:00,1.5,69.81617736816406,61.36764907836914,74.22058868408203,35108.9420019876,8.400000035762787,7971.313186645508
2020-05-19 16:20:00,1.5,69.86764907836914,61.08823585510254,74.07353210449219,33255.74624922767,8.899999856948853,7906.959381103516
2020-05-19 16:30:00,1.5,70.125,60.71323585510254,74.0,30623.976530075077,8.349999964237213,7902.961685180664
2020-05-19 16:40:00,1.5,70.18382263183594,60.46323585510254,74.0,30085.49030386703,8.499999940395355,7883.671905517578
2020-05-19 16:50:00,1.5,70.28676223754883,60.47794151306152,74.0,29747.63188667729,8.299999952316284,8011.23811340332
2020-05-20 07:30:00,1.5,70.34558868408203,53.21323585510254,73.54412078857422,19200.15812303286,4.8999998569488525,6002.803003311157
2020-05-20 07:40:00,1.5,70.04411697387695,53.35294151306152,73.60294342041016,22864.23863591335,6.099999934434891,6424.656829833984
2020-05-20 07:50:00,1.5,70.21323776245117,53.65441131591797,73.60294342041016,22691.029312167404,5.999999910593033,6694.100196838379
2020-05-20 08:00:00,1.5,70.01470565795897,53.67646980285645,73.63235473632812,25334.97881747956,6.300000160932542,7003.160966873169
2020-05-20 08:10:00,1.5,69.99264526367189,53.98529434204102,73.75,26507.91355850217,6.0999999940395355,7054.940355300903
2020-05-20 08:20:00,1.5,70.02206039428711,54.28676414489746,73.88970565795898,27634.199012310128,8.100000023841858,7144.967319488525
2020-05-20 08:30:00,1.5,69.94117736816406,54.52941131591797,73.8382339477539,27875.705155871332,6.39999994635582,7153.015253067017
2020-05-20 08:40:00,1.5,69.69852828979492,54.82352828979492,73.75,29640.792151401256,7.349999964237213,7316.055564880371
2020-05-20 08:50:00,1.5,70.22793960571289,54.98529243469238,73.65441131591797,25688.08605783092,7.44999983906746,7496.949699401855
2020-05-20 09:00:00,1.5,70.19852828979492,55.45588302612305,73.75,26134.064855149503,7.3499999046325675,7358.657758712769
2020-05-20 09:10:00,1.5,70.14705657958984,55.52941131591797,73.80882263183594,27705.17756140514,7.550000131130219,7566.069805145264
2020-05-20 09:20:00,1.5,70.04412078857422,55.88235282897949,73.97058868408203,29736.484737737188,8.250000149011612,7573.342130661011
2020-05-20 09:30:00,1.5,69.95588302612305,56.0,73.85294342041016,30240.849690160445,7.200000137090684,7759.913019180298
2020-05-20 09:40:00,1.5,70.29412078857422,56.33823585510254,73.75,25960.77165755919,7.699999988079071,7512.059904098511
2020-05-20 09:50:00,1.5,69.80146789550781,57.375,73.75,30459.25301243892,6.199999898672104,7714.069990158081
2020-05-20 10:00:00,1.5,69.80147171020508,57.08823585510254,73.6617660522461,28904.950075347686,7.149999916553496,7487.758060455322
2020-05-20 10:10:00,1.5,69.60294342041016,56.88970565795898,73.72058868408203,31101.433849184537,7.150000035762787,7553.208656311035
2020-05-20 10:20:00,1.5,70.42646789550781,57.03676414489746,73.88970565795898,26815.783799923676,8.200000017881393,7742.980886459351
2020-05-20 10:30:00,1.5,70.34558868408203,56.94117736816406,73.8382339477539,27140.743727320565,7.100000143051148,7770.827461242676
2020-05-20 10:40:00,1.5,70.04411697387695,57.06617736816406,73.77206039428711,28409.211998490588,6.850000143051148,7620.612438201904
2020-05-20 11:00:00,1.5,70.16176605224611,57.97058868408203,73.72058868408203,27358.302607629223,7.199999928474425,7687.458869934082
2020-05-20 11:10:00,1.5,70.22793960571289,58.02941131591797,73.72058868408203,26580.913543931758,6.75000011920929,7610.530845642091
2020-05-20 11:20:00,1.5,70.16911697387695,58.48529434204102,73.77206039428711,27454.71931840249,7.700000047683716,7620.080615997314
2020-05-20 11:30:00,1.5,70.14705657958984,58.61029434204102,73.85294342041016,28277.85112256225,8.450000107288362,7630.52201461792
2020-05-20 11:40:00,1.5,70.42646789550781,59.05882453918457,73.94852828979492,27263.320213553663,7.75000011920929,7740.730470657349
2020-05-20 11:50:00,1.5,69.95588302612305,60.29411888122559,73.82353210449219,29940.525977629208,7.400000035762787,7741.272636413574
2020-05-20 12:00:00,1.5,70.16911697387695,60.66911888122559,73.82353210449219,28059.166869195342,7.700000047683716,7678.155290603638
2020-05-20 12:10:00,1.5,70.08823394775389,61.272056579589844,73.82353210449219,28733.92234985829,8.799999862909317,7692.537822723389
2020-05-20 12:20:00,1.5,69.89705657958984,61.66912078857422,73.84558868408203,30852.205717676174,7.5,7813.588670730591
2020-05-20 12:30:00,1.5,70.19117736816406,62.10293960571289,74.01470565795898,29348.70419578867,8.149999976158142,7675.817195892334
2020-05-20 12:40:00,1.5,70.11029434204103,62.27941131591797,74.07353210449219,30875.726936543146,7.599999845027924,7790.531072616577
2020-05-20 12:50:00,1.5,70.22058868408203,62.55882263183594,73.88235473632812,28547.76256595825,7.699999958276749,7796.173255920409
2020-05-20 13:00:00,1.5,69.60294342041016,62.66911697387695,73.85294342041016,32704.808244228363,6.899999976158142,7695.248998641968
2020-05-20 13:10:00,1.5,69.86764526367189,62.33087921142578,73.88235473632812,30918.914007836727,7.2499998807907104,7701.407590866089
2020-05-20 13:20:00,1.5,69.57353210449219,62.27941131591797,73.90441131591797,33325.323887235216,7.800000011920929,7694.817209243774
2020-05-20 13:30:00,1.5,70.02941131591797,62.09558868408203,74.04412078857422,29801.826150987647,8.100000083446503,7423.1588497161865
2020-05-20 13:40:00,1.5,69.97793960571289,61.463233947753906,73.96323776245117,31229.058982947,7.550000101327897,7836.065898895264
2020-05-20 13:50:00,1.5,70.13970565795897,61.338233947753906,73.90441131591797,28926.267060327045,7.25000011920929,7683.540145874023
2020-05-20 14:00:00,1.5,69.97793960571289,61.51470565795898,73.85294342041016,29311.37192904498,8.149999856948853,7564.217567443848
2020-05-20 14:10:00,1.5,69.86764526367189,61.4411735534668,73.82353210449219,30808.062858987432,7.2999998927116385,7787.902965545654
2020-05-20 14:20:00,1.5,69.67646789550781,61.53676223754883,73.92646789550781,32471.05629062653,7.550000041723251,7640.248538970947
2020-05-20 14:30:00,1.5,69.80882263183594,61.63970565795898,73.95587921142578,32180.277912504484,7.0999999046325675,7759.787525177002
2020-05-20 14:40:00,1.5,69.73529434204103,61.84558868408203,74.01470565795898,32756.77244618154,7.7000001072883615,7654.504329681396
2020-05-20 14:50:00,1.5,69.78676223754883,61.81617736816406,73.92646789550781,31954.2481538624,9.00000011920929,7718.966224670409
2020-05-20 15:00:00,1.5,69.89705657958984,61.81617736816406,73.79411697387695,30309.404832903165,7.000000089406968,7777.50452041626
2020-05-20 15:10:00,1.5,69.57353210449219,61.897056579589844,73.82353210449219,32216.079344749447,7.8499999046325675,7580.253963470459
2020-05-20 15:20:00,1.5,70.19852828979492,61.88970565795898,73.95587921142578,29303.01694608538,8.60000005364418,7798.850189208984
2020-05-20 15:30:00,1.5,69.83823394775389,61.91911697387695,74.13235473632812,32940.01004440741,8.09999993443489,7670.955631256103
2020-05-20 15:40:00,1.5,70.27206039428711,61.838233947753906,73.98529052734375,28562.148548234883,7.850000143051148,7691.995250701904
2020-05-20 15:50:00,1.5,69.97793960571289,61.78676223754883,73.88235473632812,30186.88887455962,7.899999976158142,7731.475231170654
2020-05-20 16:00:00,1.5,70.22058868408203,61.4411735534668,73.76470947265625,26643.72672073252,7.849999845027924,7517.725357055664
2020-05-20 16:10:00,1.5,70.08088302612305,61.24264526367188,73.70587921142578,27367.153834561832,7.300000011920929,7549.567623138428
2020-05-20 16:20:00,1.5,69.95588302612305,60.91911888122559,73.73529434204102,28391.856966358322,7.7999998927116385,7512.243202209473
2020-05-20 16:30:00,1.5,70.01470565795897,60.86764717102051,73.83088302612305,28920.7438073072,8.150000005960464,7578.459022521973
2020-05-20 16:40:00,1.5,70.05147171020508,60.61764717102051,73.68382263183594,27495.424450682982,7.299999862909317,7569.594745635986
2020-05-20 16:50:00,1.5,70.05147171020508,60.44117736816406,73.63235473632812,26949.818433218054,7.3499999940395355,7526.025909423828
2020-05-21 07:30:00,1.5,69.52941131591797,52.01470565795898,72.92646789550781,16163.444136651482,4.450000017881393,4758.073278427124
2020-05-21 07:40:00,1.5,69.72058868408203,52.05146980285645,72.98529052734375,16688.498128751016,4.799999922513962,5111.798543930054
2020-05-21 07:50:00,1.5,69.96323394775389,52.07352828979492,73.0661735534668,17692.5992666565,5.100000113248825,5701.883218765259
2020-05-21 08:00:00,1.5,70.10294342041016,52.16911697387695,73.32353210449219,18890.928996445495,4.999999910593033,5865.675765991211
2020-05-21 08:10:00,1.5,70.24264907836914,52.54411697387695,73.38235473632812,18557.403563010233,5.449999928474426,5910.555187225342
2020-05-21 08:20:00,1.5,70.20587921142578,52.5,73.32353210449219,19491.346457463438,6.150000035762787,6251.929616928101
2020-05-21 08:30:00,1.5,70.26470565795897,53.16911888122559,73.32353210449219,18658.84138219511,5.5,6100.000019073486
2020-05-21 08:40:00,1.5,70.15441131591797,53.57352828979492,73.35294342041016,20358.10303431057,5.849999934434891,6364.826854705811
2020-05-21 08:50:00,1.5,70.23529434204103,53.86029434204102,73.47058868408203,20738.18435444179,5.900000154972077,6409.983810424805
2020-05-21 09:00:00,1.5,70.32353210449219,54.35294151306152,73.54412078857422,20427.64243785801,5.599999874830246,6342.828731536865
2020-05-21 09:10:00,1.5,69.99264907836914,54.72058868408203,73.5367660522461,22639.424682748227,5.8499999940395355,6387.888675689697
2020-05-21 09:20:00,1.5,69.84558868408203,55.33088302612305,73.52206039428711,23282.45730436713,5.9999998807907104,6332.826454162598
2020-05-21 09:30:00,1.5,70.36764907836914,55.38235282897949,73.51470565795898,19820.371544576585,5.800000190734863,6298.066476821899
2020-05-21 09:40:00,1.5,69.78676223754883,55.90441131591797,73.55882263183594,23894.712527943993,5.749999940395355,6334.65799331665
2020-05-21 09:50:00,1.5,70.38970565795898,57.51470565795898,73.64705657958984,21149.661843524882,5.800000011920929,6492.90246963501
2020-05-21 10:00:00,1.5,70.11029434204103,57.61029434204102,73.67646789550781,22735.570025222554,6.300000011920929,6375.340314865112
2020-05-21 10:10:00,1.5,70.14706039428711,57.73529434204102,73.61764526367188,22463.98777564311,7.150000065565109,6472.680721282959
2020-05-21 10:20:00,1.5,69.78676223754883,57.6617660522461,73.5882339477539,23989.55045991286,6.25,6310.595550537109
2020-05-21 10:30:00,1.5,70.11764526367189,57.97058868408203,73.55882263183594,22269.04456831494,5.900000035762787,6471.344596862793
2020-05-21 10:40:00,1.5,70.19117736816406,58.07352828979492,73.5882339477539,21689.057656065143,6.5999999940395355,6384.661882400513
2020-05-21 10:50:00,1.5,70.02941131591797,58.38970565795898,73.82353210449219,24610.58393289268,5.950000077486038,6486.505123138428
2020-05-21 11:00:00,1.5,70.02941131591797,58.713233947753906,73.90441131591797,24861.90365123749,6.400000035762787,6415.975135803223
2020-05-21 11:10:00,1.5,69.72793960571289,59.39705848693848,73.85294342041016,27211.91465023687,6.349999904632568,6596.82169342041
2020-05-21 11:20:00,1.5,70.13970565795897,59.72058868408203,73.73529434204102,23364.10443541207,6.050000101327896,6497.991424560547
2020-05-21 11:30:00,1.5,70.08823776245117,59.58823585510254,73.73529434204102,24212.49816240452,6.849999964237213,6638.91487121582
2020-05-21 11:40:00,1.5,69.625,60.24264717102051,73.84558868408203,28493.937434864536,6.850000143051148,6751.176095962524
2020-05-21 11:50:00,1.5,70.02941131591797,60.51470565795898,73.98529434204102,26979.86342296872,6.500000059604645,6820.187362670898
2020-05-21 12:00:00,1.5,70.22058868408203,61.588233947753906,73.90441131591797,25403.681902931537,6.5999999940395355,6896.011138916016
2020-05-21 12:10:00,1.5,69.97793960571289,61.76470565795898,73.875,26768.32314955762,7.499999910593032,6868.849964141846
2020-05-21 12:20:00,1.5,70.11764526367189,61.97058868408203,73.88235473632812,26447.210560638712,6.75,7025.0336055755615
2020-05-21 12:30:00,1.5,70.19852828979492,62.69117736816406,73.85294342041016,26390.088057829562,6.550000041723251,7221.425895690918
2020-05-21 12:40:00,1.5,69.70588302612305,61.82352828979492,73.85294342041016,29091.569705604215,7.100000023841858,7014.985782623291
2020-05-21 12:50:00,1.5,70.11029434204103,61.86764526367188,73.98529434204102,28103.958593368432,8.049999982118607,7252.634475708008
2020-05-21 13:00:00,1.5,69.97794342041016,62.04412078857422,74.01470565795898,28928.421422076673,7.050000011920929,7166.243568420409
2020-05-21 13:10:00,1.5,69.72793960571289,62.22793960571289,73.90441131591797,30704.284063595052,7.75,7351.728012084961
2020-05-21 13:20:00,1.5,70.27941131591797,61.69117736816406,73.90441131591797,26486.286462783813,6.8499999940395355,7306.561782836914
2020-05-21 13:30:00,1.5,69.76470565795897,61.91911697387695,73.85294342041016,29297.082249153013,7.600000172853469,7166.188453674316
2020-05-21 13:40:00,1.5,70.4117660522461,61.6911735534668,73.79412078857422,24485.77615438413,7.050000011920929,7239.2691078186035
2020-05-21 13:50:00,1.5,70.30147171020508,61.38970565795898,73.84558868408203,25484.874434243833,7.6500000953674325,7190.754318237305
2020-05-21 14:00:00,1.5,70.22058868408203,61.63970565795898,74.04412078857422,28108.30386930768,7.4500001072883615,7351.397373199463
2020-05-21 14:10:00,1.5,70.02941131591797,61.588233947753906,74.01470565795898,28632.490926638453,6.950000047683716,7184.536064147949
2020-05-21 14:20:00,1.5,69.97794342041016,61.41176223754883,73.90441131591797,28410.97807483311,7.50000011920929,7235.759677886963
2020-05-21 14:30:00,1.5,70.38235473632812,61.463233947753906,73.875,25720.52361099771,7.300000041723251,7364.195808410644
2020-05-21 14:40:00,1.5,70.05882263183594,61.26470565795898,73.90441131591797,27712.93055707522,7.249999940395355,7206.420871734619
2020-05-21 14:50:00,1.5,70.33088302612305,61.36029052734375,73.82353210449219,25369.227504159328,6.750000178813933,7263.606201171875
2020-05-21 15:00:00,1.5,69.83823394775389,61.54411697387695,73.98529052734375,29811.25709739253,6.699999988079071,7188.53396987915
2020-05-21 15:10:00,1.5,70.13970565795897,61.48529052734375,74.10294342041016,28579.54215162208,7.100000083446504,7211.160133361816
2020-05-21 15:20:00,1.5,69.91911697387695,60.99264907836914,73.95587921142578,28944.02279114616,6.799999862909317,7170.1083908081055
2020-05-21 15:30:00,1.5,70.25,60.51470565795898,73.90441131591797,26652.93489165168,6.64999994635582,7293.359336853027
2020-05-21 15:40:00,1.5,69.94852828979492,60.41911888122559,73.88235473632812,28060.70154206805,7.99999988079071,7133.182392120361
2020-05-21 15:50:00,1.5,70.4117660522461,60.56617736816406,73.76470947265625,24527.29509230959,7.25,7315.153289794922
2020-05-21 16:00:00,1.5,69.89706039428711,60.26470565795898,73.76470947265625,27345.32481500595,6.749999910593032,7070.270404815674
2020-05-21 16:10:00,1.5,69.95588302612305,59.88970565795898,73.875,28243.55342304915,7.300000011920929,7206.611492156982
2020-05-21 16:20:00,1.5,70.08823394775389,59.83823585510254,73.93382263183594,27613.587375876737,7.650000035762787,7180.58784866333
2020-05-21 16:30:00,1.5,69.83823776245117,60.04411888122559,73.76470947265625,27847.14461904936,6.999999850988388,7092.154655456543
2020-05-21 16:40:00,1.5,69.41176605224611,59.41911697387695,73.73529434204102,30834.606674962066,6.899999916553496,7131.81563949585
2020-05-21 16:50:00,1.5,70.30882263183594,58.66176414489746,73.64705657958984,24005.718913446268,8.050000160932541,7191.143367767334
2020-05-22 07:30:00,1.5,70.29412078857422,60.86764717102051,73.59558868408203,19057.08346389627,5.1500000059604645,5772.306158065796
2020-05-22 07:40:00,1.5,70.19852828979492,61.16176223754883,73.70588302612305,21400.167330020282,5.449999958276749,6101.512090682983
2020-05-22 07:50:00,1.5,70.11764526367189,61.49264907836914,73.93382263183594,25218.702254975673,5.849999874830246,6608.367437362671
2020-05-22 08:00:00,1.5,70.16911697387695,61.91912078857422,74.10294342041016,26780.298403024262,7.850000083446504,6807.696975708008
2020-05-22 08:10:00,1.5,70.33088302612305,62.33088302612305,74.13235473632812,26107.539674978085,6.35000005364418,6867.7453536987305
2020-05-22 08:20:00,1.5,69.89706039428711,62.6617660522461,74.07353210449219,29372.881730855628,6.699999988079071,7032.941623687744
2020-05-22 08:30:00,1.5,70.16911697387695,63.21323776245117,74.04412078857422,27075.827920879565,7.200000137090684,6987.3035526275635
2020-05-22 08:40:00,1.5,69.65441131591797,63.83088302612305,74.07353210449219,31979.00372922886,6.600000143051148,7236.5081787109375
2020-06-01 07:50:00,1.5,66.16911697387695,57.00735473632813,74.80882263183594,32132.308018119176,3.699999988079071,3719.1438331604
2020-06-01 08:00:00,1.5,65.54411697387695,57.70588111877442,74.80882263183594,31092.787107344917,3.6500000059604645,3356.046943664551
2020-06-01 08:10:00,1.5,65.13235473632811,58.03676414489746,74.75,34774.21562018751,3.3999999463558197,3615.668354034424
2020-06-01 08:20:00,1.5,64.875,57.77941131591797,74.75,32990.20992779732,3.4499999284744263,3340.780752182007
2020-06-01 08:30:00,1.5,64.82352828979492,57.84558868408203,74.72058868408203,30885.236239160004,3.0500000715255737,3120.647445678711
2020-06-01 08:40:00,1.5,64.83087921142578,57.97058868408203,74.69117736816406,34082.574806062854,3.9999998807907104,3456.54606628418
2020-06-01 08:50:00,1.5,65.08088302612305,58.18382453918457,74.8382339477539,32834.82905778011,3.8500000983476643,3365.137660980225
2020-06-01 09:00:00,1.5,64.77941131591797,58.625,74.80882263183594,34814.75638315933,3.3499999791383743,3471.266187667847
2020-06-01 09:10:00,1.5,64.93382263183594,58.875,74.75,31885.58474700895,3.4499999284744263,3248.2690105438232
2020-06-01 09:20:00,1.5,64.69117736816406,59.33823585510254,74.75,32631.334256743434,3.2000000029802322,3244.0510635375977
2020-06-01 09:30:00,1.5,65.15441131591797,59.963233947753906,74.75,29036.529385733986,3.800000011920929,3026.028974533081
2020-06-01 09:40:00,1.5,65.30882263183594,60.08823585510254,74.69117736816406,29010.119907468208,3.3999999463558197,3091.9871101379395
2020-06-01 09:50:00,1.5,64.74264907836914,60.13970565795898,74.63235473632812,32427.065084304115,3.0499999821186066,3278.870595932007
2020-06-01 10:00:00,1.5,64.92646789550781,60.71323585510254,74.60294342041016,29381.41176790523,3.350000023841858,3036.3753509521484
2020-06-01 10:10:00,1.5,64.94852828979492,60.6617660522461,74.57353210449219,28872.239607189244,3.3999999910593033,2999.712017059326
2020-06-01 10:20:00,1.5,65.17646789550781,60.86029624938965,74.6617660522461,30320.016694628892,3.0999999791383743,3196.527530670166
2020-06-01 10:30:00,1.5,64.75,61.0367660522461,74.77941131591797,28782.43010563456,3.350000038743019,2869.8025436401367
2020-06-01 10:40:00,1.5,65.28676605224611,60.88235282897949,74.6617660522461,27994.07343864437,3.0500001013278966,2986.0345001220703
2020-06-01 10:50:00,1.5,65.69852828979492,61.13235282897949,74.63235473632812,27481.719214741577,3.500000014901161,3076.142051696777
2020-06-01 11:00:00,1.5,65.98529434204103,61.63970947265625,74.69117736816406,26305.36181027684,3.4000000059604645,3021.561595916748
2020-06-04 07:20:00,1.300000011920929,63.94117736816406,73.23529052734375,76.79411697387695,55356.38123207534,2.8999999463558197,4306.904329299927
2020-06-09 12:40:00,1.5,69.52206039428711,83.26470565795898,77.55146789550781,79991.48108236169,12.04999989271164,9962.314289093018
2020-06-09 12:50:00,1.5,69.44117736816406,83.63970565795898,77.66912078857422,82367.86309569838,12.150000095367432,10010.747386932371
2020-06-09 13:00:00,1.5,69.75735092163086,83.43382263183594,77.42646789550781,76703.80114983028,10.849999904632568,10001.647048950197
2020-06-10 08:20:00,1.399999976158142,68.52206039428711,73.1617660522461,77.9117660522461,95766.2736636732,12.949999988079071,10199.070892333984
2020-06-10 08:30:00,1.2999999523162842,66.94853210449219,73.39705657958984,77.45587921142578,54501.081539096565,1.699999988079071,5186.949758529663
2020-06-11 07:40:00,1.5,69.41176605224611,74.11764526367188,77.76470947265625,65279.41737823345,7.650000035762787,7815.139417648315
2020-06-11 07:50:00,1.5,70.0,74.14705657958984,77.94117736816406,71820.98867786495,9.499999701976776,9044.123477935793
2020-06-11 09:40:00,1.5,70.36764907836914,76.11764526367188,78.375,88041.27228175789,14.150000095367432,10995.056060791016
2020-06-11 09:50:00,1.5,68.84558486938478,76.3382339477539,77.97058868408203,100107.61013891172,11.899999976158142,10970.692415237429
2020-06-15 08:50:00,1.5,70.85293960571289,65.01470565795897,77.42646789550781,41593.839014866244,7.100000143051148,6327.475471496582
2020-06-15 09:00:00,1.5,70.16912078857422,65.45588302612305,77.36764526367188,46582.43339541077,6.349999815225601,6471.10856628418
2020-06-15 09:10:00,1.5,70.27941131591797,65.80147171020508,77.30882263183594,45129.84080094949,6.550000041723251,6420.145126342773
2020-06-15 09:20:00,1.5,69.83823394775389,66.19852828979492,77.27941131591797,48334.24928935429,6.899999976158142,6495.5109786987305
2020-06-15 09:30:00,1.5,70.30882263183594,66.33823394775389,77.1617660522461,44087.39839184068,7.200000077486039,6433.352165222168
2020-06-15 09:40:00,1.5,70.6617660522461,66.93382263183594,77.22058868408203,42666.052745918736,6.800000011920929,6505.138977050781
2020-06-15 09:50:00,1.5,70.99264907836914,67.28676223754883,77.22058868408203,40962.426462232404,6.450000166893006,6577.203546524048
2020-06-24 07:10:00,1.5,68.97793960571289,77.19117736816406,78.22058868408203,100602.77010609141,13.600000321865082,10884.625095367432
2020-06-24 07:20:00,1.5,68.94852828979492,77.375,78.22058868408203,102251.16007083231,12.949999690055845,11027.878995895386
2020-06-25 07:20:00,1.5,67.73529434204103,75.35294342041016,77.60294342041016,110199.26629054523,13.35000014305115,11167.732599258423
2020-06-26 07:50:00,1.5,67.5,74.7132339477539,77.69853210449219,113452.23444178312,15.049999833106993,11124.369005203247
2020-06-26 08:00:00,1.5,68.25735092163086,74.68382263183594,77.39705657958984,101761.36467238324,13.349999964237213,11133.987075805664
2020-06-26 10:30:00,1.5,68.63235092163086,79.625,77.39705657958984,78506.29904610247,11.24999988079071,8957.094751358032
2020-06-26 11:10:00,1.5,69.38235473632811,79.65441131591797,77.09558868408203,65109.7711196029,9.55000013113022,8441.306404113771
2020-06-26 11:20:00,1.5,69.49264907836914,80.08088302612305,77.0,64523.45653620428,9.300000131130219,8594.703672409058
2020-06-29 06:40:00,1.5,64.80147171020508,73.51470565795898,78.83087921142578,168464.64564685812,15.699999868869781,12007.965812683104
2020-06-29 07:20:00,1.5,63.69117736816406,74.35294342041016,78.06617736816406,166390.94930171967,13.899999737739561,11575.022560119629
2020-06-29 07:30:00,1.5,63.99264907836914,74.44117736816406,77.85294342041016,159399.28591106654,14.99999988079071,11500.425746917725
2020-06-29 09:40:00,1.5,68.16176223754883,76.82353210449219,77.75735473632812,97157.52339858301,10.700000047683716,10125.223993301392
2020-06-29 09:50:00,1.5,67.5,77.58087921142578,78.0,105881.96375083923,12.100000321865084,10083.996547698976
2020-06-29 11:30:00,1.5,69.32353210449219,79.4632339477539,77.97058868408203,90333.81036080775,12.199999988079071,10446.769895553587
2020-06-30 10:20:00,1.5,65.15441131591797,74.55882263183594,76.32353210449219,71851.15330496951,6.25,6433.017841339111
2020-06-30 10:30:00,1.5,65.17646789550781,74.89705657958984,76.29412078857422,69496.97940461601,6.300000041723251,6251.047777175903
2020-06-30 10:40:00,1.5,66.06617736816406,74.8382339477539,76.38235473632812,63993.92912454651,7.199999898672103,6203.259874343872
2020-06-30 10:50:00,1.5,64.02205848693848,75.05146789550781,76.375,77962.15256788199,8.100000143051147,6311.221702575684
2020-06-30 12:40:00,1.5,64.66176605224611,74.04412078857422,76.11029434204102,56760.645017933675,4.450000017881393,4957.898830413817
2020-06-30 12:50:00,1.5,64.82353210449219,74.68382263183594,76.0882339477539,56403.78680391277,5.549999862909317,5007.126472473145
2020-06-30 15:20:00,1.5,63.58823585510254,75.19853210449219,76.02941131591797,52910.82243914691,4.300000071525574,4252.879690170288
2020-07-01 07:40:00,1.5,65.10293960571289,72.9117660522461,76.70587921142578,91569.06775498184,8.350000023841858,7891.885234832764
2020-07-01 07:50:00,1.5,64.97793960571289,72.94117736816406,76.64705657958984,90269.56853900503,7.5999998450279245,7735.7668743133545
2020-07-01 11:30:00,1.5,63.58823585510254,73.80882263183594,76.0882339477539,40859.52976939607,4.0,3268.762880325317
2020-07-01 13:50:00,1.5,64.63970947265625,75.11764907836914,75.70587921142578,34494.26556469407,3.200000047683716,3117.0916748046875
2020-07-02 07:10:00,1.5,64.58823394775389,73.55882263183594,76.67646789550781,83335.76239911468,6.100000202655792,6893.956781387329
2020-07-02 07:20:00,1.5,65.25735092163086,73.94117736816406,76.61764526367188,75768.54265982253,6.1500000059604645,6669.593267440796
2020-07-02 09:40:00,1.5,64.83823585510254,77.52206039428711,76.35294342041016,44984.8596308605,4.250000059604645,3906.7305335998535
2020-07-02 09:50:00,1.5,64.26470565795897,78.14705657958984,76.32353210449219,49250.017731365646,4.199999928474426,4084.146823883057
2020-07-02 10:40:00,1.5,64.34558868408203,80.14706039428711,76.05147171020508,45188.20036560394,3.5999999642372127,3860.298301696777
2020-07-02 10:50:00,1.5,64.77205657958984,80.61029434204102,76.02941131591797,41153.02297934424,3.700000047683716,3655.65658569336
2020-07-06 05:40:00,2.0,63.76470756530762,80.75,78.86764526367188,161981.44771065318,15.800000429153442,10725.161617279051
2020-07-09 07:00:00,1.5,60.80146980285645,77.58087921142578,76.64705657958984,133474.23083134278,9.099999964237213,8423.432512283325
2020-07-14 07:10:00,1.5,61.48529434204102,74.19853210449219,76.82352828979492,147272.76173980156,10.650000274181368,9601.676584243774
2020-07-14 07:20:00,1.5,61.06617736816406,73.86764526367188,76.47058868408203,142293.0424972957,10.150000154972076,9237.161977767944
2020-07-16 08:10:00,1.5,60.94117736816406,70.52941131591797,75.01470565795898,83714.00993854144,7.400000035762787,5948.331378936768
2020-07-16 08:20:00,1.5,61.41176414489746,70.52941131591797,75.10294342041016,78802.54723474995,6.450000047683716,5755.716556549072
2020-07-17 07:30:00,1.5,60.36764717102051,68.83823394775389,75.44117736816406,87124.40923210856,6.799999952316284,5779.960506439209
2020-07-22 06:50:00,1.5,65.39706039428711,81.27941131591797,77.27206039428711,110519.34309124947,12.150000095367432,9306.892049789427
2020-07-22 07:00:00,1.5,63.61764717102051,81.25,76.85294342041016,119843.10479067714,12.050000011920929,9054.810903549194
2020-07-23 07:00:00,1.5,63.39705848693848,76.59558868408203,76.9117660522461,123460.25695481327,10.949999988079071,9135.251825332642
2020-07-24 07:10:00,1.5,63.38970565795898,78.56617736816406,76.85294342041016,124389.42493438185,11.050000071525574,9239.190982818604
2020-07-24 07:20:00,1.5,63.9705867767334,78.55882263183594,76.5882339477539,114670.46457746193,9.849999964237213,9088.102006912231
2020-07-27 07:00:00,1.5,59.76470565795898,82.7867660522461,77.06617736816406,183194.0059464098,12.849999785423279,10588.348148345949
2020-07-29 06:50:00,1.5,64.80147171020508,83.02205657958984,77.1617660522461,121825.14939039882,10.75000011920929,9856.168956756592
2020-07-29 07:00:00,1.5,64.79411697387695,83.11764526367188,77.0,120929.70704274585,10.250000238418579,9907.493524551392
2020-07-30 07:10:00,1.5,64.79412078857422,81.85294342041016,76.9117660522461,115416.36665877752,10.449999988079071,9524.65302848816
2020-07-30 07:20:00,1.5,64.77206039428711,82.01470565795898,76.82353210449219,116726.23361868456,10.49999988079071,9685.641424179075
2020-07-31 07:10:00,1.5,64.01470756530762,74.82353210449219,76.875,126233.50001750568,10.99999988079071,9815.756574630735
2020-07-31 07:20:00,1.5,64.44852828979492,74.85294342041016,76.76470565795898,124718.4063815217,11.650000095367432,10126.389272689821
2020-08-04 07:00:00,1.5,65.17646789550781,76.98529434204102,77.95588302612305,140317.38355965939,13.75000023841858,10979.9534740448
2020-08-05 07:10:00,1.5,65.23529434204103,76.51470565795898,76.90441131591797,98219.37168424674,9.400000035762787,8417.035488128662
2020-08-05 07:20:00,1.5,65.17647171020508,76.57353210449219,76.88235473632812,97731.84569714569,8.700000166893005,8348.951162338257
2020-08-06 07:10:00,1.5,64.69117736816406,76.72794342041016,76.70588302612305,103002.84479936391,9.299999952316284,8573.064353942871
2020-08-06 07:20:00,1.5,64.875,76.75735473632812,76.55882263183594,98623.57011895574,8.500000059604645,8441.036228179932
2020-08-07 07:50:00,1.5,64.26470565795897,74.51470565795898,76.29412078857422,91246.98756466604,7.400000125169755,7585.322027206421
2020-08-12 07:10:00,1.5,65.82352828979492,83.95587921142578,77.78676223754883,127375.21893043516,12.549999594688416,10647.222940444946
2020-08-13 07:20:00,1.5,64.72058868408203,80.79412078857422,76.61764526367188,98496.4349600643,7.7999998927116385,8279.059135437012
2020-08-14 07:10:00,1.5,64.58823394775389,79.39705657958984,76.63235473632812,87600.58116209714,8.550000131130219,7273.306428909302
2020-08-14 07:20:00,1.5,65.10293960571289,79.4632339477539,76.5,82883.25643050911,7.99999988079071,7272.336336135864
2020-08-19 07:50:00,1.5,65.09558868408203,75.30882263183594,76.29411697387695,76126.81176221507,6.699999958276749,6797.930030822754
2020-08-19 08:00:00,1.5,64.76470947265625,75.3382339477539,76.17646789550781,77169.29610346051,7.4499998688697815,6762.261629104614
2020-08-20 07:10:00,1.5,65.10293960571289,70.17647171020508,75.67646789550781,60982.0778342366,5.499999910593033,5767.429391860962
2020-08-20 07:20:00,1.5,64.77206039428711,70.19852828979492,75.70587921142578,63656.56385483424,6.149999976158142,5821.988174438477
2020-08-24 06:10:00,1.2999999523162842,64.32353019714354,80.83087921142578,78.09558868408203,118050.23549482005,8.899999797344208,8571.720458984375
2020-08-24 07:10:00,1.5,63.95588111877442,81.5367660522461,77.99264526367188,157481.21772011768,13.550000190734865,11219.196681976318
2020-08-24 07:20:00,1.5,63.64705848693848,81.86029434204102,77.69853210449219,157178.07794494875,14.349999785423277,11185.878593444824
2020-08-25 07:10:00,1.5,64.19853210449219,81.7867660522461,77.30882263183594,135422.14998669678,12.80000025033951,10329.454538345335
2020-08-25 07:20:00,1.5,64.61764907836914,81.95587921142578,77.15441131591797,128509.18141037655,12.050000011920929,10250.5877494812
2020-08-26 14:10:00,1.5,64.26470565795897,79.8382339477539,74.51470947265625,92159.71952653439,9.800000131130219,8991.188802719116
2020-08-26 14:20:00,1.5,64.77941131591797,80.0882339477539,74.39705657958984,87936.72853337211,10.550000190734863,9143.27011680603
2020-08-27 09:10:00,1.5,64.36764907836914,77.63970565795898,75.64705657958984,39286.7668149904,3.6000000536441807,3483.052350997925
2020-08-27 09:20:00,1.5,65.09558868408203,77.94117736816406,75.52941131591797,37203.095836499415,3.600000038743019,3565.624713897705
2020-08-28 07:10:00,1.5,61.875,77.32352828979492,76.66911697387695,126977.90217741815,9.000000178813934,8582.999742507935
2020-08-28 07:20:00,1.5,62.38235282897949,77.55882263183594,76.35294342041016,115131.24564932786,8.649999976158142,8240.971982955933
2020-08-31 11:10:00,1.5,64.97058868408203,75.72058868408203,76.14705657958984,52327.504374957636,4.999999999999999,4681.935729980469
2020-08-31 11:20:00,1.5,65.18382263183594,75.75,76.14705657958984,50919.74905388727,3.9000000059604645,4644.592033386231
2020-09-01 08:50:00,1.5,65.26470947265625,74.1617660522461,76.10294342041016,51569.83364265901,4.850000053644181,4758.139923095703
2020-09-02 07:40:00,1.5,64.63235473632811,74.3382339477539,76.6617660522461,76323.95349232008,5.900000184774399,6344.77876663208
2020-09-02 07:50:00,1.5,64.44852828979492,74.3382339477539,76.45587921142578,71882.47963510294,6.35000005364418,5986.539421081543
2020-09-03 09:10:00,1.5,64.89705657958984,78.88970565795898,75.9632339477539,34374.74439266839,3.850000023841858,3106.288942337036
2020-09-03 09:20:00,1.5,65.10293960571289,78.89705657958984,75.85294342041016,32291.05728413855,3.0999999046325684,3003.8182163238525
2020-09-09 08:40:00,1.5,64.76470565795897,77.27206039428711,76.49264526367188,91689.8894081511,8.399999916553497,7818.073122024536
2020-09-09 08:50:00,1.5,64.89705657958984,77.48529434204102,76.42646789550781,88041.80390334221,7.599999964237213,7636.279207229614
2020-09-21 06:30:00,1.5,64.88235092163086,56.46323585510254,72.5882339477539,22214.76309506917,3.100000038743019,2882.831600189209
2020-09-21 06:40:00,1.5,64.69117736816406,56.44117736816406,72.5,21568.345824703112,3.0999999791383743,2762.048370361328
2020-09-21 06:50:00,1.5,65.25,56.27205848693848,72.55882263183594,19927.032978873147,3.250000074505806,2726.435430526733
2020-09-21 07:00:00,1.5,65.04411697387695,56.32352828979492,72.72793960571289,21195.10270079464,2.9999999552965164,2758.406032562256
2020-09-21 07:10:00,1.5,64.93382263183594,56.57352828979492,72.77205657958984,22177.64201325786,2.899999961256981,2829.4182287851972
2020-09-21 07:20:00,1.5,65.16911697387695,56.78676414489746,72.66911697387695,20979.731698036197,3.149999976158142,2797.297559738159
2020-09-21 07:30:00,1.5,65.05882263183594,56.97794151306152,72.61764526367188,22861.81703487091,3.4000000506639485,3024.5209007263184
2020-09-21 07:40:00,1.5,64.95588302612305,57.09558868408203,72.69117736816406,21475.805752157285,3.650000035762787,2776.3398265838623
2020-09-21 07:50:00,1.5,64.82352828979492,57.21323585510254,72.79412078857422,22848.006341927954,3.0499999821186066,2866.538007736206
2020-09-21 08:00:00,1.5,65.15441131591797,57.44853019714356,72.77206039428711,19549.565077257364,3.000000074505806,2566.351491928101
2020-09-21 08:10:00,1.5,64.81617736816406,57.83823585510254,72.60294342041016,22951.479898871246,3.2999999076128006,2947.4983253479004
2020-09-21 08:20:00,1.5,64.875,58.213233947753906,72.6617660522461,21927.299842331307,3.6000000834465027,2815.970031102498
2020-09-21 08:30:00,1.5,65.02941131591797,58.90441131591797,72.76470565795898,20621.810610813234,3.050000011920929,2665.93741607666
2020-09-21 08:40:00,1.5,65.13235473632811,59.0955867767334,72.79412078857422,21779.182695776988,3.0999999791383743,2842.5799674987793
2020-09-21 08:50:00,1.5,65.25735092163086,59.13970565795898,72.6617660522461,19773.880155530067,3.25,2670.552610397339
2020-09-21 09:00:00,1.5,65.02941513061522,59.59558868408203,72.63235473632812,21671.979196982546,3.2500000298023224,2850.47367477417
2020-09-21 09:10:00,1.5,65.02941131591797,59.69852828979492,72.69117736816406,21630.846784148478,2.5500000566244125,2823.2194296518956
2020-09-21 09:20:00,1.5,64.86764526367189,60.05147171020508,72.73529052734375,23201.776775984457,3.30000002682209,2949.011552810669
2020-09-21 09:30:00,1.5,65.05147171020508,60.24264717102051,72.73529052734375,21235.24138029769,3.1000000089406967,2763.6311950683594
2020-09-21 09:40:00,1.5,65.30882263183594,60.50735282897949,72.60294342041016,21475.227876677745,3.1500000059604645,2944.183198928833
2020-09-21 09:50:00,1.5,65.05147171020508,60.72794151306152,72.60294342041016,22158.44238819352,3.450000077486038,2934.3210487365723
2020-09-21 10:00:00,1.5,64.875,61.01470565795898,72.69117736816406,21638.01061387884,3.05000002682209,2768.3622817993164
2020-09-21 10:10:00,1.5,65.10293960571289,61.35294151306152,72.76470565795898,19924.213146677794,3.099999964237213,2600.472660064697
2020-09-21 10:20:00,1.5,64.95587921142578,61.72058868408203,72.63235473632812,20826.421309675425,3.000000014901161,2713.018655776977
2020-09-21 10:30:00,1.5,64.94852828979492,61.94853019714356,72.57353210449219,20542.43579516828,3.200000077486038,2694.088592529297
2020-09-21 10:40:00,1.5,65.02941131591797,62.33088111877442,72.6617660522461,19921.210716090864,3.05000002682209,2610.100212097168
