,StaticPress_AC3S,SupplyTemp.AC3,OAT,ReturnTemp.AC3,Q_load,Total_power,Total_flow
2020-10-19 07:50:00,1.5,65.20588302612305,60.88970565795898,72.20587921142578,20944.61763919882,3.0499999821186066,2992.089864730835
2020-10-19 08:00:00,1.5,64.95588302612305,60.80147171020508,72.32353210449219,20513.039626029054,3.9000000655651093,2784.204216003418
2020-10-19 08:10:00,1.5,65.05147171020508,60.58088111877442,72.34558868408203,20909.190118733943,3.05000002682209,2866.5827808380127
2020-10-19 08:20:00,1.5,65.02941131591797,60.82353019714356,72.14705657958984,20398.150463922706,2.9000001102685933,2865.8565731048584
2020-10-19 08:30:00,1.5,65.05147171020508,61.213233947753906,72.09558868408203,20157.14412424496,3.7000000029802322,2861.5572681427
2020-10-19 08:40:00,1.5,64.875,61.625,72.20587921142578,20380.11447632652,3.3499999046325684,2780.036867141724
2020-10-19 08:50:00,1.5,64.875,62.04411697387695,72.26470565795898,19710.320607896727,2.8499999791383743,2667.2673473358154
2020-10-19 09:00:00,1.5,64.92646789550781,62.14705848693848,72.32353210449219,20940.490746763942,3.05000002682209,2830.919153213501
2020-10-19 09:10:00,1.5,64.94852828979492,62.26470565795898,72.23529434204102,20344.73163708609,3.2000000029802322,2792.0110912323
2020-10-19 09:20:00,1.5,64.97058868408203,62.26470565795898,72.11764526367188,21124.15855767977,3.900000035762787,2955.6445121765137
2020-10-19 09:30:00,1.5,64.94852828979492,62.463233947753906,72.14705657958984,19816.84869575186,3.0999999046325684,2752.902801513672
2020-10-19 09:40:00,1.5,65.17647171020508,62.72793960571289,72.23529434204102,18493.173554484118,2.7999999672174454,2619.866586685181
2020-10-19 09:50:00,1.5,64.91911697387695,63.05882263183594,72.32353210449219,20598.89272985509,3.249999985098839,2781.974317550659
2020-10-19 10:00:00,1.5,65.07352828979492,63.18382453918457,72.375,20116.975407888855,3.2000000178813934,2755.1945972442627
2020-10-19 10:10:00,1.5,65.02941131591797,63.17647171020508,72.23529434204102,19145.458125117,3.2999999821186066,2656.9204711914067
2020-10-19 10:20:00,1.5,65.10294342041016,63.25,72.17646789550781,20084.37271725133,3.1000000536441803,2839.372760772705
2020-10-19 10:30:00,1.5,65.20588302612305,63.38235282897949,72.26470565795898,19252.62330227543,3.3999999463558197,2727.4553146362305
2020-10-19 10:40:00,1.5,65.20588302612305,63.82353019714356,72.35294342041016,20572.351249593263,2.4999999850988384,2878.435344696045
2020-10-19 10:50:00,1.5,65.02941131591797,64.1911735534668,72.39705657958984,19328.300691274344,3.1999999582767487,2623.4027290344243
2020-10-19 11:00:00,1.5,65.51470565795897,64.46323776245117,72.34558868408203,17513.995101904442,3.30000002682209,2563.9430561065674
2020-10-19 11:10:00,1.5,65.75735092163086,64.66176605224611,72.29412078857422,17239.791716199034,2.9500000029802322,2637.3563804626465
2020-10-19 11:20:00,1.5,65.90441131591797,64.53676605224611,72.26470565795898,17473.47406950265,3.399999976158142,2747.2744388580318
2020-10-23 08:20:00,1.5,63.54411697387695,67.27206039428711,73.61764526367188,27771.12615617076,3.250000104308129,2756.842027664185
2020-10-26 06:30:00,1.399999976158142,64.13235282897949,55.05882453918457,71.52941131591797,19214.599424777294,3.2000000327825546,2597.600040435791
2020-10-26 06:40:00,1.5,64.89706039428711,55.32352828979492,71.72058868408203,18767.285137873878,3.0999999344348907,2750.3784465789795
2020-10-26 06:50:00,1.5,64.63970565795897,55.25735282897949,71.88235473632812,18231.94561995761,2.850000023841858,2517.3034648895264
2020-10-26 07:00:00,1.5,65.58088302612305,55.24264717102051,72.02941131591797,18872.256474986916,3.75,2926.5990047454834
2020-10-26 07:10:00,1.5,65.09558868408203,55.44117546081543,71.97058868408203,18847.490824460983,2.6000000089406967,2741.4532108306885
2020-10-26 07:20:00,1.5,65.71323776245117,55.66911888122559,71.875,16579.68322137163,3.1999999582767487,2690.7372570037837
2020-10-26 07:30:00,1.5,64.43382263183594,55.71323585510254,71.97058868408203,21895.451203438744,2.900000050663948,2905.152030944824
2020-10-26 07:40:00,1.5,64.93382263183594,55.80146980285645,72.11029434204102,20132.7203997204,2.7500000298023224,2805.378633499145
2020-10-26 07:50:00,1.5,64.625,55.82352828979492,72.2132339477539,21543.5886176685,3.6500000059604645,2839.078073501587
2020-10-26 08:00:00,1.5,64.9338264465332,55.82352828979492,72.18382263183594,19548.81347603041,3.2500000298023224,2696.3894844055176
2020-10-26 08:10:00,1.5,65.05147171020508,55.80146980285645,72.09558868408203,19422.26919520369,3.300000086426735,2757.2326335906982
2020-10-26 08:20:00,1.5,65.25735092163086,55.84558868408203,72.01470947265625,18437.46872394144,3.399999976158142,2728.502355575561
2020-10-26 08:30:00,1.5,65.00735092163086,55.95588302612305,72.125,19000.87872615089,2.9000000059604645,2669.5441875457764
2020-10-26 08:40:00,1.5,64.59558868408203,55.95588302612305,72.23529052734375,21435.01298249516,3.0,2805.7394676208496
2020-10-26 08:50:00,1.5,65.02941131591797,55.98529434204102,72.29412078857422,19390.24770941469,3.0,2669.10160446167
2020-10-26 09:00:00,1.5,65.08088302612305,56.05882263183594,72.17646789550781,20160.861696454118,3.1499999314546585,2841.3248615264893
2020-10-26 09:10:00,1.5,64.61764907836914,56.23529434204102,72.07353210449219,21269.90056684212,3.05000002682209,2852.767471313477
2020-10-26 09:20:00,1.5,65.51470565795897,56.44853019714356,72.17646789550781,17348.325877961273,3.2000000327825546,2604.1646728515625
2020-10-26 09:30:00,1.5,65.08088302612305,56.63235282897949,72.26470565795898,20632.434325254435,3.150000050663948,2872.0690059661865
2020-10-26 09:40:00,1.5,64.89705657958984,56.81617546081543,72.29411697387695,19751.344742074725,3.3000001013278966,2670.161346435547
2020-10-26 09:50:00,1.5,64.61764907836914,57.125,72.14705657958984,22536.8874856255,3.55000002682209,2993.1820640563965
2020-10-26 10:00:00,1.5,64.875,57.73529434204102,72.09558868408203,18750.592544644634,3.350000023841858,2596.823246002197
2020-10-26 10:10:00,1.5,64.82352828979492,58.27205848693848,72.14705657958984,19165.9969755126,3.4500000029802322,2617.0441646575932
2020-10-26 10:20:00,1.5,64.69853210449219,58.45588302612305,72.26470565795898,22247.450309701177,3.350000023841858,2940.3832931518555
2020-10-26 10:30:00,1.5,65.05147171020508,58.45588302612305,72.34558868408203,19425.352908984823,2.8000000566244125,2663.153467178345
2020-10-26 10:40:00,1.5,65.13235092163086,58.61764717102051,72.32353210449219,20725.942745360044,3.800000011920929,2882.133298873901
2020-10-26 10:50:00,1.5,64.72058868408203,58.74264717102051,72.20587921142578,19894.25303580344,3.299999952316284,2657.779676437378
2020-10-26 11:00:00,1.5,65.10293960571289,58.71323585510254,72.11764526367188,19479.921635344566,3.499999955296516,2777.011978149414
2020-10-26 11:10:00,1.5,65.20588302612305,58.83088111877442,72.20587921142578,19297.202900906468,3.1000000983476643,2756.744773864746
2020-10-26 11:20:00,1.5,64.90441131591797,58.33823585510254,72.35294342041016,20281.68488144566,3.1500000059604645,2722.910312652588
2020-10-26 11:30:00,1.5,64.69852828979492,58.2205867767334,72.375,20817.45817094959,3.4500000029802322,2711.8523921966557
2020-10-26 11:40:00,1.5,65.10293960571289,58.338233947753906,72.26470565795898,18184.024498996005,3.30000002682209,2539.041957855225
2020-10-26 11:50:00,1.5,64.77205657958984,58.4044132232666,72.14705657958984,19952.21986269951,3.300000056624413,2705.385744094849
2020-10-26 12:00:00,1.5,65.05147171020508,58.41911888122559,72.17646789550781,21549.254064957317,2.7999999821186066,3024.458330154419
2020-10-26 12:10:00,1.5,65.15441131591797,58.25,72.29412078857422,20401.77329566784,2.9000000059604645,2857.507490158081
2020-10-26 12:20:00,1.5,65.05882263183594,58.36029434204102,72.32353210449219,19881.396403221883,3.2500000298023224,2736.709083557129
2020-10-26 12:30:00,1.5,65.10293960571289,58.55146980285645,72.23529052734375,19723.02981458012,2.899999976158142,2765.291561126709
2020-10-26 12:40:00,1.5,64.74264526367189,58.63970565795898,72.09558868408203,21539.721400656304,2.9500000029802322,2929.401216506958
2020-10-26 12:50:00,1.5,65.15441131591797,58.74264717102051,72.09558868408203,20299.318380223616,3.25,2924.4776935577393
2020-10-26 13:00:00,1.5,65.0,58.6617660522461,72.23529052734375,19538.71633191069,3.250000014901161,2700.474328994751
2020-10-26 13:10:00,1.5,64.69117736816406,58.69117546081543,72.26470565795898,22273.035815288167,3.4500000476837163,2940.906135559082
2020-10-26 13:20:00,1.5,64.875,58.88235282897949,72.29412078857422,21805.55964823409,3.500000014901161,2939.1029300689697
2020-10-26 13:30:00,1.5,65.13235473632811,59.07353019714356,72.17646789550781,20727.220113666852,3.1499999314546585,2942.488237380981
2020-10-26 13:40:00,1.5,64.84558868408203,59.36029434204102,72.09558868408203,18182.211774349213,3.1499999165534973,2507.891279220581
2020-10-26 13:50:00,1.5,64.84558868408203,59.36029434204102,72.04412078857422,21349.562511524884,3.250000089406967,2965.8216705322266
2020-10-26 14:00:00,1.5,65.0,59.58088302612305,72.14705657958984,18643.884863381725,2.650000050663948,2608.6102237701416
2020-10-26 14:10:00,1.5,65.10294342041016,59.9044132232666,72.23529434204102,19162.07711042348,2.950000077486038,2686.642499923706
2020-10-26 14:20:00,1.5,65.30882263183594,60.02205848693848,72.29412078857422,20163.89987884548,3.55000002682209,2886.6197872161865
2020-10-26 14:30:00,1.5,65.27941131591797,60.09558868408203,72.17646789550781,19281.68710724892,3.2999999821186066,2795.639978408813
2020-10-26 14:40:00,1.5,65.22793960571289,60.11764717102051,72.14705657958984,19201.51810309861,2.699999913573265,2775.139974594116
2020-10-26 14:50:00,1.5,65.22793960571289,60.13970565795898,72.23529052734375,18745.531949087563,2.8999999314546585,2675.123903274536
2020-10-26 15:00:00,1.5,64.94853210449219,60.11764717102051,72.29412078857422,21105.965157524275,2.9500000327825546,2873.2843704223633
2020-10-26 15:10:00,1.5,65.00735092163086,60.19117736816406,72.29412078857422,19982.266320412917,3.1499999910593033,2742.266695022583
2020-10-26 15:20:00,1.5,64.94853210449219,60.25,72.17646789550781,19587.608290899367,3.799999967217445,2709.9864826202397
2020-10-26 15:30:00,1.5,64.89706039428711,60.33088111877442,72.04412078857422,20935.043639581774,3.2000000029802322,2929.1824169158936
2020-10-26 15:40:00,1.5,65.13235473632811,60.40441131591797,72.04412078857422,19741.595037938616,3.2500000298023224,2856.230215072632
2020-10-26 15:50:00,1.5,64.79411697387695,60.54411697387695,72.11764526367188,20379.871607955327,3.3500000089406967,2782.7941398620605
2020-10-26 16:00:00,1.5,65.10293960571289,60.50735282897949,72.20587921142578,18994.14846796146,2.899999961256981,2674.1250133514404
2020-10-26 16:10:00,1.5,64.875,60.68382453918457,72.26470565795898,19908.07649045196,2.7500000298023224,2694.028343200684
2020-10-26 16:20:00,1.5,64.91911697387695,60.65441131591797,72.26470565795898,19607.259460438057,3.600000023841858,2669.256380081177
2020-10-26 16:30:00,1.5,64.69852828979492,60.58088111877442,72.07353210449219,18245.639870581766,3.1500000059604645,2473.983787536621
2020-10-26 16:40:00,1.5,65.05146789550781,60.58088111877442,72.01470947265625,19456.65778483436,2.900000035762787,2794.1954288482666
2020-10-26 16:50:00,1.5,64.97794342041016,60.53676414489746,72.125,19139.18799767905,3.1500000059604645,2677.911918640137
2020-10-27 06:30:00,1.2999999523162842,65.30147171020508,61.07352828979492,72.05147171020508,19910.48298740387,3.600000023841858,2949.701183319092
2020-10-27 06:40:00,1.5,64.61029052734375,61.02205848693848,72.22058868408203,21099.109178336308,2.6499999314546585,2772.4418601989746
2020-10-27 06:50:00,1.5,65.08088302612305,60.54411697387695,72.2132339477539,20524.5494747944,3.4500000029802322,2877.669607162476
2020-10-27 07:00:00,1.5,64.97793960571289,60.19117546081543,72.125,19966.823220977545,3.0000000298023224,2793.711277008057
2020-10-27 07:10:00,1.5,65.02941131591797,59.96323585510254,72.04412078857422,19791.39680632262,3.1499999314546585,2821.4136142730713
2020-10-27 07:20:00,1.5,65.17647171020508,59.73529434204102,72.20587921142578,19942.66014634872,3.2000000029802322,2837.032871246338
2020-10-27 07:30:00,1.5,64.89706039428711,59.55146980285645,72.26470565795898,19702.918502725137,3.3000000715255737,2674.2490711212163
2020-10-27 07:40:00,1.5,65.00735473632811,59.29411888122559,72.23529052734375,20018.435617987456,3.350000023841858,2769.592342376709
2020-10-27 07:50:00,1.5,64.82353210449219,59.05146980285645,72.14705657958984,20279.611911982138,3.199999988079071,2769.1055011749268
2020-10-27 08:00:00,1.5,65.125,59.0,72.04412078857422,18519.94371718077,3.4000000059604645,2676.6325206756587
2020-10-27 08:10:00,1.5,64.59558868408203,58.88970565795898,71.98529434204102,21649.980454220782,2.8999999910593033,2929.748687744141
2020-10-27 08:20:00,1.5,64.875,58.55146980285645,72.07353210449219,20414.32453799242,3.1999999582767487,2835.901020050049
2020-10-27 08:30:00,1.5,64.54411697387695,58.47794151306152,72.11764526367188,22015.467497997157,2.9000000059604645,2906.897109985352
2020-10-27 08:40:00,1.5,65.54412078857422,58.42647171020508,72.17646789550781,18682.890264021193,3.100000023841858,2816.934934616089
2020-10-27 08:50:00,1.5,65.125,58.11029434204102,72.125,18865.057024002075,3.000000074505806,2695.008146286011
2020-10-27 09:00:00,1.5,65.28676605224611,57.97794151306152,71.98529434204102,18763.468818964047,3.4500000029802322,2801.133026123047
2020-10-27 09:10:00,1.5,64.92647171020508,58.10294151306152,71.92646789550781,19200.866956777616,3.0499999076128006,2742.982488632202
2020-10-27 09:20:00,1.5,64.52206039428711,58.30882263183594,72.01470947265625,21027.70871232681,2.8999999314546585,2806.445156097412
2020-10-27 09:30:00,1.5,65.53676223754883,58.55146980285645,72.04412078857422,18768.294813155302,2.999999985098839,2884.164852142334
2020-10-27 09:40:00,1.5,65.08088302612305,58.08823585510254,72.07353210449219,19918.39098100804,3.4500000029802322,2848.475700378418
2020-10-27 09:50:00,1.5,64.85293960571289,57.72794151306152,72.09558868408203,20032.30252303524,2.900000035762787,2765.8805923461914
2020-10-27 10:00:00,1.5,64.59558868408203,57.94117736816406,72.01470947265625,21221.822161011198,3.000000089406967,2860.4227867126465
2020-10-27 10:10:00,1.5,64.97793960571289,58.125,71.81617736816406,18647.30472939629,3.0499999672174454,2726.916696548462
2020-10-27 11:00:00,1.5,64.80147171020508,58.31617546081543,72.125,18925.424180878064,4.199999988079071,2584.194862365723
2020-10-27 11:10:00,1.5,65.18382263183594,58.13970565795898,71.95588302612305,17350.263139585077,3.500000014901161,2562.03609085083
2020-10-27 11:20:00,1.5,64.77205657958984,58.05146980285645,71.8382339477539,18937.69381124925,3.2000000029802322,2680.0478992462163
2020-10-27 11:30:00,1.5,65.00735473632811,58.44852828979492,71.89705657958984,18593.554359677168,3.1000000536441803,2698.745864868164
2020-10-27 11:40:00,1.5,65.15441131591797,58.54411697387695,71.95587921142578,18648.112292552018,3.0000000298023224,2741.7775955200195
2020-10-27 11:50:00,1.5,64.82352828979492,58.47058868408203,72.01470947265625,19289.19635043985,3.30000002682209,2682.340475082397
2020-10-27 12:00:00,1.5,65.02941513061522,58.49264717102051,71.98529434204102,19130.221191882807,3.3999999314546585,2750.223316192627
2020-10-27 12:10:00,1.5,65.13235473632811,58.588233947753906,72.01470947265625,18223.395628815844,3.3499999940395355,2647.8431186676025
2020-10-27 12:20:00,1.5,65.02206039428711,58.30882263183594,71.95588302612305,17644.98585867463,3.2500000298023224,2544.770294189453
2020-10-27 12:30:00,1.5,65.15441131591797,58.875,71.81617736816406,18167.625846053063,3.499999955296516,2727.148582458496
2020-10-27 12:40:00,1.5,65.46323394775389,58.89705848693848,71.76470565795898,17881.62386165241,3.1499999910593033,2837.6900959014893
2020-10-27 12:50:00,1.5,64.86764907836914,59.02205848693848,71.8382339477539,20679.23903983625,3.550000011920929,2966.643320083618
2020-10-27 13:00:00,1.5,64.79412078857422,58.99264526367188,71.89705657958984,19299.849212486646,3.350000023841858,2717.165096282959
2020-10-27 13:10:00,1.5,65.02206039428711,59.08823585510254,71.89705657958984,18799.989617412713,2.700000077486038,2734.545461654663
2020-10-27 13:20:00,1.5,64.94852828979492,59.5,71.95587921142578,19212.91976156528,3.149999976158142,2741.823547363281
2020-10-27 13:30:00,1.5,64.86764907836914,59.66911888122559,72.01470947265625,21101.5778978874,3.0999999940395355,2952.483501434326
2020-10-27 13:40:00,1.5,64.79411697387695,60.00735473632813,71.86764526367188,20142.755132759456,2.9000000804662704,2847.6248779296875
2020-10-27 13:50:00,1.5,65.10294342041016,60.22058868408203,71.70587921142578,19596.961982447538,3.7499999701976776,2967.916484832764
2020-10-27 14:00:00,1.5,64.92647171020508,59.95588302612305,71.70587921142578,18579.93391262235,3.149999976158142,2740.642734527588
2020-10-27 14:10:00,1.5,65.05147171020508,60.09558868408203,71.79412078857422,18583.299459386293,3.550000011920929,2756.082845687866
2020-10-27 14:20:00,1.5,65.27941131591797,60.52941131591797,71.86764526367188,17681.79316822166,3.7499999701976776,2683.84415435791
2020-10-27 14:30:00,1.5,65.02941131591797,60.77941131591797,71.89705657958984,18564.24559645588,3.000000074505806,2703.14567565918
2020-10-27 14:40:00,1.5,65.15441131591797,61.1617660522461,71.95587921142578,19524.4582900602,3.4500000029802322,2870.6241931915283
2020-10-27 14:50:00,1.5,64.72058868408203,60.98529434204102,71.95587921142578,21337.006082692533,3.000000074505806,2949.018564224243
2020-10-27 15:00:00,1.5,65.0,60.98529434204102,71.92646789550781,20210.88732706988,3.450000077486038,2917.921173095703
2020-10-27 15:10:00,1.5,65.05147171020508,61.18382453918457,71.76470565795898,17429.696326653866,3.5500000715255737,2596.318922042847
2020-10-27 15:20:00,1.5,64.67646789550781,61.4044132232666,71.67646789550781,19999.678400039676,3.5999999493360515,2857.096914291382
2020-10-27 15:30:00,1.5,65.10293960571289,61.33088302612305,71.70587921142578,19031.152733674928,3.200000077486038,2882.224262237549
2020-10-27 15:40:00,1.5,64.82353210449219,60.99264717102051,71.84558868408203,20633.346743261427,3.300000011920929,2938.3623600006104
2020-10-27 15:50:00,1.5,65.25735092163086,61.13970565795898,71.86764526367188,18317.118498198884,3.4500000029802322,2770.9989223480225
2020-10-27 16:00:00,1.5,64.74264907836914,61.25735282897949,71.86764526367188,21336.905904655214,3.500000014901161,2994.6550636291504
2020-10-27 16:10:00,1.5,65.15441131591797,61.16176414489746,71.89705657958984,19121.982033659937,3.5999999791383743,2835.9762802124023
2020-10-27 16:20:00,1.5,64.97793960571289,61.11029434204102,71.95587921142578,19652.138897751498,4.150000095367432,2816.324016571045
2020-10-27 16:30:00,1.5,65.0,61.21323585510254,71.89705657958984,18212.3457297789,2.950000077486038,2640.596828460693
2020-10-27 16:40:00,1.5,64.72058868408203,61.25735282897949,71.76470565795898,18149.194442465945,3.2000000327825546,2576.5038414001465
2020-10-27 16:50:00,1.5,64.97793960571289,61.30882263183594,71.64705657958984,19044.259199292694,3.3999999314546585,2855.589319229126
2020-10-28 06:30:00,1.5,65.22058868408203,56.72794151306152,71.57353210449219,18197.900147120017,3.3500000834465027,2864.4832706451416
2020-10-28 06:40:00,1.5,65.63970565795897,57.02941131591797,71.75,18332.47162246933,3.4000000506639485,3000.259986877441
2020-10-28 06:50:00,1.5,64.58823394775389,56.94117736816406,71.94117736816406,19801.370492790636,3.549999967217445,2692.985565185547
2020-10-28 07:00:00,1.5,64.99264907836914,56.96323585510254,72.02206039428711,18016.215780493134,3.1999999284744263,2562.9764671325684
2020-10-28 07:10:00,1.5,64.48529434204103,56.94117736816406,72.05882263183594,21062.4322046286,2.9500000029802322,2781.0594215393066
2020-10-28 07:20:00,1.5,65.50735473632811,56.68382453918457,71.90441131591797,17592.02255665663,3.050000011920929,2750.018283843994
2020-10-28 07:30:00,1.5,65.10293960571289,56.55882263183594,71.8382339477539,19416.63525941941,3.0499999672174454,2882.81911277771
2020-10-28 07:40:00,1.5,65.54411697387695,56.58088111877442,71.86764526367188,17726.2308126692,3.3499999195337296,2803.2183933258057
2020-10-28 07:50:00,1.5,64.39705657958984,56.67647171020508,71.98529434204102,20272.52110779448,3.4499999284744263,2671.5716800689693
2020-10-28 08:00:00,1.5,64.98529434204103,56.71323585510254,72.07353210449219,19809.253224108044,2.9999999552965164,2794.6654567718506
2020-10-28 08:10:00,1.5,65.30882263183594,56.89705848693848,72.09558868408203,19957.645165449067,3.4000000655651097,2940.6708602905273
2020-10-28 08:20:00,1.5,64.94853210449219,56.99264717102051,71.98529434204102,19261.596018237688,3.2500000298023224,2737.281063079834
2020-10-28 08:30:00,1.5,65.02941131591797,57.16176414489746,71.89705657958984,18071.8827917726,3.100000023841858,2631.4525718688965
2020-10-28 08:40:00,1.5,64.76470947265625,57.25,71.89705657958984,20536.995862692347,3.7500000894069676,2879.416208267212
2020-10-28 08:50:00,1.5,65.30882263183594,57.22794151306152,72.04412078857422,20785.4071349515,3.4999999403953552,3086.041130065918
2020-10-28 09:00:00,1.5,65.30882263183594,57.28676414489746,72.09558868408203,18093.713903087264,3.449999988079071,2666.0288219451904
2020-10-28 09:10:00,1.5,64.84558868408203,57.54411697387695,72.11764526367188,19713.00178407168,3.050000011920929,2710.787734985352
2020-10-28 09:20:00,1.5,64.85294342041016,57.69117736816406,72.125,20767.476522086352,3.900000035762787,2855.791383743286
2020-10-28 09:30:00,1.5,64.57352828979492,57.78676414489746,71.98529434204102,21630.263584857308,3.2500000596046448,2918.368366241455
2020-10-28 09:40:00,1.5,64.97793960571289,57.90441131591797,71.89705657958984,17827.851565779238,3.3499999791383743,2576.607915878296
2020-10-28 09:50:00,1.5,65.02941131591797,58.20588302612305,71.98529434204102,20035.35481739945,3.049999952316284,2880.3467140197754
2020-10-28 10:00:00,1.5,64.92647171020508,58.36029434204102,72.09558868408203,19724.49353283878,3.499999955296516,2751.314228057861
2020-10-28 10:10:00,1.5,65.0588264465332,58.79411697387695,72.17646789550781,18227.61145375136,3.100000023841858,2560.9061069488525
2020-10-28 10:20:00,1.5,64.79411697387695,59.05147171020508,72.26470565795898,20065.125802828992,3.3999999910593033,2685.8828201293945
2020-10-28 10:30:00,1.5,65.02941131591797,59.18382453918457,72.15441131591797,19881.937542200092,2.80000002682209,2790.447374343872
2020-10-28 10:40:00,1.5,64.66911697387695,58.94117736816406,72.01470947265625,21610.73352370565,3.300000011920929,2942.0000534057617
2020-10-28 10:50:00,1.5,65.38970565795897,58.73529434204102,72.07353210449219,19375.07424959498,3.550000086426735,2898.799722671509
2020-10-28 11:00:00,1.5,65.30882263183594,58.6617660522461,72.17646789550781,20224.663912468477,3.1500000655651093,2944.9197120666504
2020-10-28 11:10:00,1.5,65.10293960571289,58.61029434204102,72.23529052734375,20264.068778607463,3.650000035762787,2841.1485919952393
2020-10-28 11:20:00,1.5,65.00735473632811,58.60294151306152,72.20587921142578,19789.839924242955,3.299999952316284,2749.152273178101
2020-10-28 11:30:00,1.5,65.23529434204103,58.52205848693848,72.09558868408203,19018.994565672943,3.650000035762787,2772.3292350769043
2020-10-28 11:40:00,1.5,64.95588302612305,58.54411697387695,71.98529434204102,18770.514406189614,3.399999976158142,2670.2825546264653
2020-10-28 11:50:00,1.5,64.66911697387695,58.52205848693848,72.01470565795898,20722.531222998747,3.1999999284744263,2821.085159301758
2020-10-28 12:00:00,1.5,65.49264907836914,58.16176414489746,72.11764526367188,18951.241364941096,2.9500000029802322,2860.566381454468
2020-10-28 12:10:00,1.5,65.08087921142578,57.93382453918457,72.20587921142578,20606.211293220516,3.349999964237213,2892.099830627441
2020-10-28 12:20:00,1.5,65.51470565795897,58.00735282897949,72.17646789550781,19219.515423006847,3.1000000536441803,2885.049741744995
2020-10-28 12:30:00,1.5,64.84558868408203,58.05146980285645,72.23529052734375,20296.216544016585,3.2500000596046448,2746.5541877746577
2020-10-28 12:40:00,1.5,64.90441131591797,58.11764717102051,72.06617736816406,19157.90902301112,3.399999976158142,2675.0258083343506
2020-10-28 12:50:00,1.5,64.59558868408203,58.35294151306152,71.98529434204102,20514.86498736976,3.749999955296516,2776.1410179138184
2020-10-28 13:00:00,1.5,64.89705657958984,58.54411697387695,72.07353210449219,21277.541602601123,3.150000050663948,2964.901298522949
2020-10-28 13:10:00,1.5,65.0,58.61029434204102,72.14705657958984,20347.060039655702,3.1000000983476643,2846.914644241333
2020-10-28 13:20:00,1.5,64.82352828979492,58.8455867767334,72.20587921142578,20114.123939938712,3.349999964237213,2724.623111724853
2020-10-28 13:30:00,1.5,64.95587921142578,58.80146980285645,72.26470565795898,21190.64488305874,3.700000107288361,2899.32248878479
2020-10-28 13:40:00,1.5,64.91911697387695,58.92647171020508,72.23529434204102,20327.356673175902,3.3500000536441807,2778.412229537964
2020-10-28 13:50:00,1.5,64.97793960571289,59.06617736816406,72.11764526367188,19141.757616064642,3.000000089406967,2681.0289573669434
2020-10-28 14:00:00,1.5,65.11029434204103,59.23529434204102,72.07353210449219,20919.332401887637,2.8999999314546585,3004.25364112854
2020-10-28 14:10:00,1.5,65.02941131591797,59.375,72.09558868408203,19856.805435274237,4.0,2810.1198711395264
2020-10-28 14:20:00,1.5,64.94852828979492,59.375,72.17646789550781,20121.811049250646,3.3000000566244125,2783.8930797576904
2020-10-28 14:30:00,1.5,64.79412078857422,59.59558868408203,72.23529052734375,21357.002422914436,3.0999999940395355,2870.113594055176
2020-10-28 14:40:00,1.5,64.94852828979492,59.71323585510254,72.29412078857422,20340.533654245708,3.149999976158142,2769.080051422119
2020-10-28 14:50:00,1.5,65.08088302612305,59.91176414489746,72.32353210449219,20227.140016844816,3.150000050663948,2792.7820053100586
2020-10-28 15:00:00,1.5,64.72058868408203,60.14705848693848,72.125,20561.69290349826,3.1500000655651093,2776.951742172241
2020-10-28 15:10:00,1.5,65.02206039428711,60.38970565795898,72.01470565795898,20314.949733214162,3.199999988079071,2905.1880893707275
2020-10-28 15:20:00,1.5,65.33823394775389,60.58823585510254,72.125,19162.856503304032,3.300000011920929,2823.562261581421
2020-10-28 15:30:00,1.5,64.97058868408203,60.68382453918457,72.17646789550781,20847.876673987048,3.5999999791383743,2893.175983428955
2020-10-28 15:40:00,1.5,64.89705657958984,60.72794151306152,72.26470565795898,20651.785793601597,3.400000035762787,2803.036026000977
2020-10-28 15:50:00,1.5,65.13235473632811,60.75,72.29412078857422,21928.9401865119,3.700000047683716,3061.9458980560303
2020-10-28 16:00:00,1.5,65.05147171020508,60.94117736816406,72.23529434204102,19381.888101894467,3.6499999910593033,2697.990901947021
2020-10-28 16:10:00,1.5,65.0,60.89705848693848,72.06617736816406,20013.49101245837,3.600000038743019,2832.293893814087
2020-10-28 16:20:00,1.5,64.66911697387695,60.84558868408203,72.01470947265625,20837.332321076225,3.5999999642372127,2836.7122631073
2020-10-28 16:30:00,1.5,65.02941131591797,61.01470565795898,72.09558868408203,18955.575813770676,3.699999988079071,2682.578546524048
2020-10-28 16:40:00,1.5,65.0,61.13970565795898,72.17646789550781,20677.779317525565,3.1500000059604645,2881.330986022949
2020-10-28 16:50:00,1.5,64.64706039428711,61.25735282897949,72.17646789550781,19938.14582180846,3.399999976158142,2648.036491394043
2020-10-29 06:40:00,1.5,64.78676605224611,58.25,71.85294342041016,20491.14336444369,3.500000059604645,2899.8908882141113
2020-10-29 06:50:00,1.5,64.58823394775389,58.36029434204102,72.0,22161.557963495987,2.7999999076128006,2990.0509281158447
2020-10-29 07:00:00,1.5,64.86029434204103,58.19853019714356,72.1617660522461,21238.945466892143,3.5999999046325684,2908.8581466674805
2020-10-29 07:10:00,1.5,64.58823394775389,58.07352828979492,72.20587921142578,21730.220460570457,3.250000074505806,2852.616485595703
2020-10-29 07:20:00,1.5,64.9411735534668,57.72058868408203,72.24264526367188,19301.361043370893,2.950000047683716,2643.489122390747
2020-10-29 07:30:00,1.5,64.92647171020508,57.34558868408203,72.09558868408203,20607.014077594733,3.1499999910593033,2874.414541244507
2020-10-29 07:40:00,1.5,65.36029434204103,57.18382453918457,72.04412078857422,18957.67426752896,3.449999988079071,2836.3504676818848
2020-10-29 07:50:00,1.5,64.39705657958984,56.94853019714356,72.14705657958984,19080.75376176834,3.1499999910593033,2462.0327434539795
2020-10-29 08:00:00,1.5,64.98529434204103,56.88970565795898,72.26470565795898,18880.398620753047,2.9500000029802322,2593.671081542969
2020-10-29 08:10:00,1.5,65.30882263183594,56.72058868408203,72.26470565795898,17711.97954259032,3.3500000536441803,2546.3308506011967
2020-10-29 08:20:00,1.5,68.08823394775389,56.78676414489746,72.17646789550781,12708.83821182788,3.1499999910593033,3108.6377086639404
2020-10-29 08:30:00,1.5,69.97793960571289,56.64705848693848,72.32353210449219,7398.265884436201,3.350000023841858,3154.1138916015625
2020-10-29 08:40:00,1.5,70.05882263183594,56.22793960571289,72.45587921142578,7335.169581612732,4.000000029802322,3060.073610305786
2020-10-29 08:50:00,1.5,70.36029434204103,56.30147171020508,72.68382263183594,7647.903377247585,3.2500000596046448,3291.504308700561
2020-10-29 09:00:00,1.5,70.27206039428711,56.46323585510254,72.79411697387695,7921.680395312885,3.200000107288361,3140.9606189727783
2020-10-29 09:10:00,1.5,70.16911697387695,55.72793960571289,72.79412078857422,8605.56921980789,3.3999999910593033,3278.3073196411133
2020-10-29 09:20:00,1.5,70.0,55.42646980285645,72.7132339477539,8606.395351527564,3.2000000029802322,3172.0063648223877
2020-10-29 09:30:00,1.5,69.84558868408203,54.93382263183594,72.6617660522461,8497.188894086255,3.750000059604645,3017.277601242065
2020-10-29 09:40:00,1.5,69.73529434204103,54.43382263183594,72.73529052734375,10091.533569912672,3.7000000029802322,3363.84880065918
2020-10-29 09:50:00,1.5,69.67646789550781,54.20588302612305,72.82353210449219,9704.31517390383,3.5999999642372127,3083.6088905334473
2020-10-29 10:00:00,1.5,69.70588302612305,54.05146980285645,72.79411697387695,9631.325501038562,3.349999964237213,3118.716283798218
2020-10-29 10:10:00,1.5,69.67646789550781,54.18382453918457,72.7132339477539,9751.274645173107,3.6500000059604645,3211.072067260742
2020-10-29 10:20:00,1.5,69.78676605224611,53.81617546081543,72.7132339477539,9281.251602996212,3.7000000625848775,3171.485877990723
2020-10-29 10:30:00,1.5,70.08823394775389,54.00735282897949,72.79411697387695,8566.023719363739,3.4000001102685933,3165.7036304473877
2020-10-29 10:40:00,1.5,70.16911697387695,54.36029434204102,72.94117736816406,8343.653416562993,4.0,3009.9104022979736
2020-10-29 10:50:00,1.5,70.22058868408203,54.20588111877442,72.9117660522461,8804.791860109079,3.6000000834465027,3271.7248458862305
2020-10-29 11:00:00,1.5,70.16911697387695,54.13970565795898,72.82353210449219,8109.7020155953505,3.099999964237213,3055.174724578857
2020-10-29 11:10:00,1.5,70.08823394775389,54.22794151306152,72.79412078857422,8529.182104823487,3.4500000476837163,3152.0838108062744
2020-10-29 11:20:00,1.5,70.16911697387695,54.25,72.88235473632812,9145.847514321656,3.6500000059604645,3370.8242015838623
2020-10-29 11:30:00,1.5,70.25,54.07353019714356,72.97058868408203,8384.480765421335,3.3999999314546585,3081.8626918792725
2020-10-29 11:40:00,1.5,70.30882263183594,54.0955867767334,72.94117736816406,8133.108778866938,3.600000023841858,3089.6705017089844
2020-10-29 11:50:00,1.5,70.22058868408203,53.98529434204102,72.85294342041016,8161.498754421482,3.1999999433755875,3100.4555130004883
2020-10-29 12:00:00,1.5,70.19117736816406,53.81617546081543,72.88235473632812,8205.710291517258,3.5499999821186066,3049.115375518799
2020-10-29 12:10:00,1.5,70.22058868408203,53.75,73.0,8883.693174642714,3.400000035762787,3196.249912261963
2020-10-29 12:20:00,1.5,70.36029434204103,54.13970565795898,73.0882339477539,8364.697663219136,2.9500000029802322,3066.306030273437
2020-10-29 12:30:00,1.5,70.19852828979492,54.45588302612305,72.94117736816406,8792.200013967375,3.8499999046325684,3205.732765197754
2020-10-29 12:40:00,1.5,70.02941131591797,54.66176414489746,72.85294342041016,8732.175526273524,3.600000023841858,3092.6425495147705
2020-10-29 12:50:00,1.5,70.00735092163086,54.72794151306152,72.94117736816406,9321.585889298549,3.550000041723252,3177.279249191284
2020-10-29 13:00:00,1.5,70.16911697387695,54.9044132232666,73.02941131591797,9296.90240708927,3.949999988079071,3250.3306636810303
2020-10-29 13:10:00,1.5,70.16911697387695,54.95588302612305,73.02941131591797,9312.901256572297,3.7500000894069676,3255.9240913391113
2020-10-29 13:20:00,1.5,69.97793960571289,54.86029434204102,72.88235473632812,9020.369985784782,3.6499999463558193,3105.744041442871
2020-10-29 13:30:00,1.5,69.92646789550781,54.70588302612305,72.9117660522461,9293.81717317723,3.200000047683716,3113.195629119873
2020-10-29 13:40:00,1.5,70.0,54.45588302612305,73.05882263183594,9617.541264974163,3.3500000834465027,3144.197105407715
2020-10-29 13:50:00,1.5,69.94852828979492,54.25,73.0882339477539,9872.892065378546,2.8499999344348907,3144.5279083251953
2020-10-29 14:00:00,1.5,69.94852828979492,54.13970565795898,72.88235473632812,9348.223919639095,3.1000000536441803,3186.3588695526123
2020-10-29 14:10:00,1.5,69.89705657958984,54.16176414489746,72.85294342041016,9484.726938425942,3.600000023841858,3208.7584705352783
2020-10-29 14:20:00,1.5,69.89705657958984,54.16176414489746,72.9117660522461,9936.481800863985,3.250000074505806,3295.999794006348
2020-10-29 14:30:00,1.5,70.05882263183594,54.27205848693848,73.05882263183594,9064.071836471558,3.250000014901161,3021.3572788238525
2020-10-29 14:40:00,1.5,70.11764526367189,54.36029434204102,73.0882339477539,9084.918966703524,3.500000074505806,3058.289091110229
2020-10-29 14:50:00,1.5,70.0,54.42647171020508,72.94117736816406,9074.142448387138,3.4500000625848775,3085.2074909210205
2020-10-29 15:00:00,1.5,69.92646789550781,54.43382263183594,72.85294342041016,9388.803094450748,3.6499999165534973,3208.228811264038
2020-10-29 15:10:00,1.5,70.0,54.36029434204102,72.94117736816406,9142.851461359853,3.699999958276748,3108.5685482025146
2020-10-29 15:20:00,1.5,70.0,54.25,73.11029434204102,9406.428074158212,3.600000038743019,3024.2887134552
2020-10-29 15:30:00,1.5,70.02941131591797,54.02941131591797,73.08088302612305,10160.184171032959,3.5499999523162837,3329.601299285889
2020-10-29 15:40:00,1.5,69.84558868408203,53.84558868408203,72.94117736816406,10211.010562212105,3.200000047683716,3298.568254470825
2020-10-29 15:50:00,1.5,69.67646789550781,53.70588302612305,72.88235473632812,10665.755140318652,3.649999976158142,3326.92813873291
2020-10-29 16:00:00,1.5,69.75735092163086,53.77205848693848,72.94117736816406,10194.046813264424,3.299999952316284,3201.8223934173584
2020-10-29 16:10:00,1.5,70.05882263183594,53.5955867767334,73.0882339477539,9291.057995313022,3.2499999552965164,3066.9516372680664
2020-10-29 16:20:00,1.5,70.05882263183594,53.39705848693848,73.02941131591797,9559.962573928717,3.050000011920929,3218.2047367095947
2020-10-29 16:30:00,1.5,69.89705657958984,53.29411697387695,72.88235473632812,9259.955828914128,3.4500000476837163,3101.852928161621
2020-10-29 16:40:00,1.5,69.80882263183594,52.875,72.85294342041016,10139.591986213753,3.6500000059604645,3330.877021789551
2020-10-29 16:50:00,1.5,69.78676605224611,52.61029434204102,72.94117736816406,9338.321003243213,3.05000002682209,2960.400552749634
2020-10-30 07:10:00,1.5,70.26470565795897,44.27206039428711,72.13235473632812,5986.118155778919,3.800000011920929,3205.162160873413
2020-11-04 12:30:00,1.5,70.48529052734375,61.80147171020508,71.72058868408203,4010.445008495983,3.6499999910593033,3246.540105819702
2020-11-04 12:40:00,1.5,70.45587921142578,61.97058868408203,71.77205657958984,4265.42971911651,2.6499999761581416,3240.7712078094482
2020-11-04 12:50:00,1.449999988079071,70.78676223754883,62.36029243469238,71.75,6911.844699903703,5.400000035762787,7175.6371784210205
2020-11-04 13:00:00,1.399999976158142,70.51470565795898,62.6617660522461,71.72058868408203,3793.7273895147523,3.549999967217445,3146.0160789489746
2020-11-04 13:10:00,1.5,70.54412078857422,62.88235282897949,71.57353210449219,3196.2564488304633,2.6500000059604645,3104.9361896514893
2020-11-04 13:20:00,1.5,70.70588302612305,62.75735282897949,71.58088302612305,2756.828861713409,3.8499999642372127,3150.6615562438965
2020-11-04 13:30:00,1.5,70.59558486938477,62.55882263183594,71.69117736816406,3489.3356936107375,3.05000002682209,3184.884614944458
2020-11-04 13:40:00,1.5,70.28676223754883,62.86029434204102,71.75,4175.857399353648,3.6500000506639485,2853.847478866577
2020-11-04 13:50:00,1.5,70.16176605224611,62.80882263183594,71.77205657958984,4800.37255572791,3.2499999403953552,2981.059923171997
2020-11-04 14:00:00,1.5,70.29412078857422,63.11029434204102,71.83088302612305,4959.991646577581,3.3499999344348907,3227.55955696106
2020-11-04 14:10:00,1.5,70.27941131591797,63.43382453918457,71.88235473632812,5080.739677162899,3.3499999791383743,3169.6313247680664
2020-11-04 14:20:00,1.5,69.98529052734375,63.36029434204102,71.97058868408203,6357.6201399198035,3.750000014901161,3202.350296020508
2020-11-04 14:30:00,1.5,69.80147171020508,63.33088111877442,71.77206039428711,6308.165890484118,3.3499999344348907,3201.1580810546875
2020-11-04 14:40:00,1.5,69.80147171020508,63.35293960571289,71.6617660522461,5834.46065169177,3.949999988079071,3136.3104858398438
2020-11-04 14:50:00,1.5,69.91176605224611,63.35293960571289,71.72058868408203,5564.043759518085,3.350000023841858,3076.0582389831543
2020-11-04 15:00:00,1.5,69.95587921142578,63.35293960571289,71.77941131591797,5788.250164225901,3.649999976158142,3174.197015762329
2020-11-04 15:10:00,1.5,69.88235092163086,63.45588302612305,71.82352828979492,6466.671211861045,3.3500000536441807,3331.3139324188232
2020-11-04 15:20:00,1.5,69.88235092163086,63.55882263183594,71.88235473632812,6848.375122760887,3.5999999642372127,3424.181030273437
2020-11-04 15:30:00,1.5,69.92646789550781,63.6617660522461,71.9117660522461,6402.823524396225,3.649999976158142,3225.119361877441
2020-11-04 15:40:00,1.5,70.13235473632811,63.58088111877442,71.97058868408203,5968.039569782882,3.650000035762787,3246.61590385437
2020-11-04 15:50:00,1.5,70.07352828979492,63.45588302612305,71.86029434204102,5386.368631162694,3.8000000715255737,3014.590871810913
2020-11-04 16:00:00,1.5,69.71323394775389,63.48529434204102,71.74264526367188,6334.179455839957,3.200000047683716,3121.1905670166016
2020-11-04 16:10:00,1.5,69.88235092163086,63.45588302612305,71.79411697387695,6116.136103853206,3.7500000298023224,3199.2074012756348
2020-11-04 16:20:00,1.5,69.74264907836914,63.43382453918457,71.83088302612305,6692.926379284036,3.30000002682209,3205.065402984619
2020-11-04 16:30:00,1.5,70.22793960571289,63.3455867767334,71.875,5213.793069861786,3.500000014901161,3165.51420211792
2020-11-04 16:40:00,1.5,70.33823776245117,63.28676414489746,71.90441131591797,4894.790479671888,3.8499999791383743,3125.31805229187
2020-11-04 16:50:00,1.5,70.38970565795898,63.21323585510254,72.0,5259.356007819151,4.000000059604645,3266.083641052246
2020-11-04 17:00:00,1.5,69.84558868408203,62.98529434204102,72.05147171020508,6905.281510898363,3.5999999791383743,3130.393329620361
2020-11-04 17:10:00,1.5,69.80882263183594,62.80146980285645,71.79411697387695,5968.576231455771,2.7999999821186066,3006.393613815308
2020-11-04 17:20:00,1.5,70.11764526367189,62.51470565795898,71.73529052734375,5119.464717616282,3.350000038743019,3164.763519287109
2020-11-04 17:30:00,1.5,70.16911697387695,62.39705848693848,71.81617736816406,4906.407376505114,3.1000000983476643,2978.887351989746
2020-11-04 17:40:00,1.5,70.19117736816406,62.36764526367188,71.86764526367188,5356.655877575482,3.6999999433755875,3195.203374862671
2020-11-04 17:50:00,1.5,70.11764526367189,62.36029243469238,71.92646789550781,5272.736295045806,3.4000000655651097,2915.010129928589
2020-11-05 07:50:00,1.5,68.88970565795897,58.77941131591797,71.38970565795898,8234.522418975877,3.500000014901161,3293.808967590332
2020-11-05 08:00:00,1.5,69.86029434204103,58.89705848693848,71.61029434204102,5605.109522819474,3.350000023841858,3202.9197273254395
2020-11-05 08:40:00,1.5,70.54412078857422,59.11029243469238,72.0882339477539,5139.026765469753,3.949999988079071,3328.141292572021
2020-11-05 08:50:00,1.5,70.41911697387695,59.19117736816406,71.93382263183594,4816.659763267475,3.150000050663948,3179.931188583374
2020-11-05 09:00:00,1.5,70.35294342041016,59.19117736816406,71.95587921142578,4879.14608365827,3.300000086426735,3043.8811779022217
2020-11-05 09:10:00,1.5,70.4117660522461,59.22058868408203,72.07353210449219,5257.201793443965,3.6999999284744263,3163.6232948303223
2020-11-05 09:20:00,1.5,70.55147171020508,59.43382263183594,72.17646789550781,5256.501519574129,4.249999940395354,3234.777759552002
2020-11-05 09:30:00,1.5,70.74264907836914,59.72794151306152,72.26470565795898,4761.909612103671,3.449999958276748,3128.60223197937
2020-11-05 09:40:00,1.5,70.77206039428711,60.13970565795898,72.23529434204102,4516.095906713788,3.05000002682209,3086.379941940308
2020-11-05 09:50:00,1.5,70.33088302612305,60.39705848693848,72.09558868408203,5354.75446603186,3.900000035762787,3034.361249923706
2020-11-05 10:00:00,1.5,70.14705657958984,60.75735473632813,72.01470947265625,5642.983439516931,2.7999999821186066,3021.430513381958
2020-11-05 10:10:00,1.5,70.22058868408203,61.19853019714356,72.07353210449219,6010.08393525165,3.3499999791383743,3243.533433914185
2020-11-05 10:20:00,1.5,70.33088302612305,61.838233947753906,72.14705657958984,5683.86616583015,3.4500000029802322,3129.583158493042
2020-11-05 10:30:00,1.5,70.03676223754883,62.44852828979492,72.26470565795898,7265.13825978528,3.300000011920929,3260.9168586730957
2020-11-05 10:40:00,1.5,69.89705657958984,63.24264717102051,72.29412078857422,7569.774291981709,3.1999999433755875,3157.9355545043945
2020-11-05 10:50:00,1.5,70.0,63.71323585510254,72.23529434204102,6989.135967864632,3.5,3126.7184085845947
2020-11-05 11:00:00,1.5,69.92646789550781,64.49264907836914,72.09558868408203,6961.003386854296,3.4500000029802322,3209.1358966827393
2020-11-05 11:10:00,1.5,70.11029434204103,65.33088302612305,72.09558868408203,6783.192425440294,3.699999988079071,3416.718761444092
2020-11-05 11:20:00,1.5,70.25,65.82353210449219,72.20587921142578,6032.656224461141,3.549999967217445,3084.370542526245
2020-11-05 11:30:00,1.5,69.91911697387695,66.63235473632811,72.40441131591797,7962.534582330991,3.750000059604645,3203.85977935791
2020-11-05 11:40:00,1.5,69.84558868408203,67.19853210449219,72.48529434204102,8497.546040843212,3.650000035762787,3219.126350402832
2020-11-05 11:50:00,1.5,69.73529434204103,67.72794342041016,72.48529434204102,8722.350590705826,3.6500000655651093,3171.7638511657715
2020-11-05 12:00:00,1.5,69.78676605224611,68.0661735534668,72.375,7660.103885084493,3.2999999821186066,2959.587131500244
2020-11-05 12:10:00,1.5,69.86764526367189,68.33088302612305,72.35294342041016,8529.217599030899,3.4500000625848775,3431.86895942688
2020-11-05 12:20:00,1.5,70.02941131591797,68.49264907836914,72.42646789550781,7579.081847828101,3.9000000506639485,3161.8285160064697
2020-11-05 12:30:00,1.5,70.11764526367189,69.04411697387695,72.54412078857422,7157.097100147135,3.7999999523162837,2949.585531234741
2020-11-05 12:40:00,1.5,70.25,69.23529434204103,72.68382263183594,7560.101802208023,3.5499999821186066,3106.266538619995
2020-11-05 12:50:00,1.5,70.25,69.15441131591797,72.7132339477539,7516.431722163266,3.6500000059604645,3051.4485759735107
2020-11-05 13:00:00,1.5,70.22058868408203,69.42647171020508,72.54412078857422,7657.434669093344,3.700000047683716,3295.600975036621
2020-11-05 13:10:00,1.5,69.625,69.875,72.54412078857422,8835.834822102406,3.0499999672174454,3026.8822231292725
2020-11-05 13:20:00,1.5,70.11764526367189,69.88235473632811,72.625,8280.434057398943,3.699999988079071,3302.458139419556
2020-11-05 13:30:00,1.5,69.97793960571289,70.125,72.71323776245117,8503.76269955629,4.250000059604645,3108.897901535034
2020-11-05 13:40:00,1.5,69.80882263183594,70.01470565795897,72.74264907836914,9547.878143220296,4.099999934434891,3254.4113693237305
2020-11-05 13:50:00,1.5,69.97793960571289,69.79412078857422,72.63235473632812,8354.215611411935,3.299999952316284,3147.290533065796
2020-11-05 14:00:00,1.5,69.97058868408203,69.96323394775389,72.54412078857422,8318.170754803228,3.7999999970197678,3232.20011138916
2020-11-05 14:10:00,1.5,70.08823394775389,69.875,72.6617660522461,8041.729966449507,3.399999976158142,3124.783231735229
2020-11-05 14:20:00,1.5,69.86764526367189,69.69117736816406,72.73529052734375,9341.667345776701,3.4500000476837163,3257.6091136932373
2020-11-05 14:30:00,1.5,69.88970565795897,69.31617736816406,72.82353210449219,8889.276438426541,3.80000002682209,3029.9257984161377
2020-11-05 14:40:00,1.5,69.95588302612305,67.88235473632811,72.85294342041016,8895.683184595982,4.050000041723251,3070.589485168457
2020-11-05 14:50:00,1.5,69.91911697387695,67.61764526367189,72.82353210449219,8971.899384026074,3.250000074505806,3089.0554485321045
2020-11-05 15:00:00,1.5,69.73529434204103,67.63970565795897,72.7132339477539,9765.12122167979,4.0,3279.1535472869873
2020-11-05 15:10:00,1.5,70.22058868408203,67.25,72.68382263183594,7827.390581886751,3.5,3177.6886596679688
2020-11-05 15:20:00,1.5,69.73529434204103,67.41176605224611,72.79412078857422,10005.319312278818,3.5999999791383743,3270.966655731201
2020-11-05 15:30:00,1.5,70.08088302612305,67.48529434204103,72.9117660522461,8291.678877751707,4.450000002980232,2929.0079460144043
2020-11-05 15:40:00,1.5,69.83823394775389,67.17647171020508,72.94117736816406,10309.118091173576,3.7000000476837163,3322.367408752441
2020-11-05 15:50:00,1.5,70.35294342041016,67.02206039428711,72.79412078857422,7528.640624288963,3.2999999076128006,3084.02032661438
2020-11-05 16:00:00,1.5,69.86764907836914,66.99264907836914,72.76470565795898,9057.328353399671,3.3500000536441807,3126.389873504639
2020-11-05 16:10:00,1.5,69.92647171020508,66.81617736816406,72.82353210449219,8759.065840165931,3.5,3023.4322547912598
2020-11-05 16:20:00,1.5,69.84558868408203,66.80882263183594,72.94117736816406,10201.545206775918,3.350000023841858,3295.5105628967285
2020-11-05 16:30:00,1.5,70.00735473632811,66.75735092163086,72.94117736816406,9130.983593825295,4.25,3112.316162109375
2020-11-05 16:40:00,1.5,69.86764907836914,66.44852828979492,72.82352828979492,9824.796311061391,3.5,3323.8152198791504
2020-11-05 16:50:00,1.5,70.03676605224611,66.29412078857422,72.82353210449219,8634.120979292129,3.550000011920929,3098.258274078369
2020-11-05 17:00:00,1.5,70.13970565795897,66.29412078857422,73.02941131591797,9609.94681265391,3.4500000625848775,3325.5798168182373
2020-11-05 17:10:00,1.5,69.78676605224611,66.21323394775389,73.08088302612305,10797.68355748639,3.4500000476837163,3277.8688926696777
2020-11-05 17:20:00,1.5,70.03676605224611,66.28676223754883,73.02206039428711,9115.758256251182,3.8499999046325684,3053.5542602539062
2020-11-05 17:30:00,1.5,70.08088302612305,66.28676223754883,72.88235473632812,9077.17956783832,3.5999999642372127,3240.1467895507812
2020-11-05 17:40:00,1.5,69.78676605224611,66.13235473632811,72.9117660522461,10069.563943147614,3.699999913573265,3222.260461807251
2020-11-05 17:50:00,1.5,70.02941131591797,66.21323394775389,73.02941131591797,9168.083181381226,3.299999952316284,3056.027727127075
2020-11-06 07:40:00,1.5,70.15441131591797,63.91911888122559,72.83088302612305,8484.45796311988,3.900000035762787,3170.01593208313
2020-11-06 07:50:00,1.5,70.09558486938478,63.81617546081543,73.0367660522461,9877.149951651507,3.7499999403953552,3358.2256031036377
2020-11-06 08:00:00,1.5,69.80882263183594,63.86764717102051,73.02206039428711,10214.590682492497,3.8500000834465027,3178.909074783325
2020-11-06 08:10:00,1.5,70.11764907836914,64.01470756530762,72.94117736816406,8296.423908101286,3.850000023841858,2938.3179683685303
2020-11-06 08:20:00,1.5,70.13970565795897,64.3161735534668,72.94117736816406,9229.45505751146,3.4499999433755875,3294.5023231506348
