,StaticPress_AC3S,SupplyTemp.AC3,OAT,ReturnTemp.AC3,Q_load,Total_power,Total_flow
2020-12-04 11:30:00,1.5,67.72058868408203,52.03676414489746,71.19117736816406,11535.939915674751,3.399999976158142,3323.9144611358643
2020-12-04 11:40:00,1.5,67.83088302612305,52.25735282897949,71.13970565795898,10566.17984808958,3.2999999672174454,3193.335220336914
2020-12-04 11:50:00,1.5,67.95587921142578,52.63235282897949,71.16911697387695,10450.485749199464,2.850000038743019,3252.3225860595703
2020-12-04 12:00:00,1.5,67.88235473632811,52.63235282897949,71.14705657958984,10272.904827315508,3.049999952316284,3146.6594257354736
2020-12-04 12:10:00,1.5,67.95587921142578,52.69852828979492,71.16911697387695,11084.434470223125,3.6500000506639485,3449.615400314331
2020-12-04 12:20:00,1.5,68.04412078857422,53.00735282897949,71.19117736816406,10206.626220300706,3.150000035762787,3243.229335784912
2020-12-04 12:30:00,1.5,68.07353210449219,53.17647171020508,71.19117736816406,10263.489370005846,3.6000000834465027,3292.0645236968994
2020-12-04 12:40:00,1.5,68.14705657958984,53.30882453918457,71.25,10199.8660247651,3.2999999672174454,3287.1582374572754
2020-12-04 12:50:00,1.5,68.27941131591797,53.44117736816406,71.27941131591797,9973.798719406128,3.1500000059604645,3324.599573135376
2020-12-04 13:00:00,1.5,68.30882263183594,53.63970565795898,71.36764526367188,10418.800917549175,3.25000011920929,3406.147453308105
2020-12-04 13:10:00,1.5,68.27941131591797,53.63970565795898,71.30882263183594,9968.571482053914,3.150000050663948,3290.596899032593
2020-12-04 13:20:00,1.5,68.24264526367189,53.375,71.3382339477539,9704.147923183364,3.499999910593033,3134.831178665161
2020-12-04 13:30:00,1.5,68.22058868408203,53.10294151306152,71.3382339477539,9953.232711256716,3.400000035762787,3192.548179626465
2020-12-04 13:40:00,1.5,68.11764526367189,52.54411697387695,71.30882263183594,10302.171709328233,3.549999967217445,3228.329397201538
2020-12-04 13:50:00,1.5,67.98529434204103,52.19117736816406,71.36764526367188,11091.761864213515,3.299999952316284,3279.305465698242
2020-12-04 14:00:00,1.5,68.07353210449219,52.56617736816406,71.30882263183594,10435.85184095311,3.2499999403953552,3225.630512237549
2020-12-04 14:10:00,1.5,67.85294342041016,52.23529434204102,71.3382339477539,11162.520744513371,3.499999955296516,3202.7518672943115
2020-12-04 14:20:00,1.5,67.80147171020508,51.94853019714356,71.36764526367188,10295.281922525943,3.0500000715255737,2886.9267768859863
2020-12-04 14:30:00,1.5,67.83088302612305,51.99264717102051,71.3382339477539,11001.581219016509,3.9500000476837163,3136.7209796905518
2020-12-04 14:40:00,1.5,67.80147171020508,52.30147171020508,71.3382339477539,11385.323477966973,3.2500000298023224,3219.137367248535
2020-12-04 14:50:00,1.5,67.83088302612305,52.58823585510254,71.38970565795898,11374.871394497895,3.2999999672174454,3196.2456607818604
2020-12-04 15:00:00,1.5,67.75,52.47793960571289,71.36764526367188,11826.856062561274,3.9000000059604645,3269.2138671875
2020-12-04 15:10:00,1.5,68.09558868408203,52.125,71.38235092163086,10865.308608980013,2.9500000029802322,3305.778703689575
2020-12-04 15:20:00,1.5,68.38970565795897,52.25735282897949,71.4117660522461,10028.437265536242,3.9999999403953552,3318.410606384277
2020-12-04 15:30:00,1.5,68.17647171020508,52.32352828979492,71.40441131591797,10250.066094803624,3.499999985098839,3175.420654296875
2020-12-04 15:40:00,1.5,67.96323776245117,52.30146980285645,71.4117660522461,11447.984110246121,3.5,3319.672378540039
2020-12-04 15:50:00,1.5,67.88235473632811,51.9044132232666,71.4117660522461,11235.237308584085,2.6000000089406967,3183.317642211914
2020-12-04 16:00:00,1.5,67.72793960571289,51.68382263183594,71.19852828979492,10262.68487674238,3.25,2957.044412612915
2020-12-04 16:10:00,1.5,67.75,51.44117736816406,71.14705657958984,10080.224832471124,3.6499999761581416,2967.340871810913
2020-12-04 16:20:00,1.5,68.05882263183594,51.35293960571289,71.25,9994.452500563259,2.9999999552965164,3131.901285171509
2020-12-04 16:30:00,1.5,68.11764526367189,51.22058868408203,71.3382339477539,9784.862828185911,3.1499999910593033,3038.221824645996
2020-12-04 16:40:00,1.5,68.17646789550781,51.30882263183594,71.36764526367188,10212.336884294084,3.800000086426735,3200.178400039673
2020-12-04 16:50:00,1.5,68.16911697387695,51.35293960571289,71.4117660522461,10242.836927670467,3.4500000178813934,3158.786745071411
2020-12-04 17:00:00,1.5,68.17646789550781,51.30882263183594,71.4117660522461,10152.494185327712,3.44999997317791,3138.039739608765
2020-12-04 17:10:00,1.5,68.22058868408203,51.30882263183594,71.4117660522461,10467.50328982374,3.550000011920929,3280.138357162476
2020-12-04 17:20:00,1.5,67.85293960571289,51.04411697387695,71.38970565795898,11228.245102997476,3.400000035762787,3174.720899581909
2020-12-04 17:30:00,1.5,67.77941131591797,50.2794132232666,71.36764526367188,10860.903317426448,3.100000023841858,3026.810256958008
2020-12-04 17:40:00,1.5,67.80147171020508,50.22058868408203,71.36029434204102,11597.69680265963,3.3999999165534973,3258.857774734497
2020-12-04 17:50:00,1.5,67.85294342041016,50.84558868408203,71.38970565795898,11303.611721670595,3.150000035762787,3196.0338191986084
2020-12-29 08:00:00,1.5,64.5,42.4044132232666,69.08823394775389,13481.721879185092,3.2500000298023224,2938.3248615264893
2020-12-29 08:10:00,1.5,64.44852828979492,42.56617546081543,68.95587921142578,14970.857571038867,3.600000038743019,3321.431552886963
2021-03-11 12:20:00,1.5,71.50735092163086,60.06617546081543,72.06617736816406,2240.73665576004,4.350000023841858,4009.718347549439
2021-03-11 12:40:00,1.5,71.04412078857422,61.25735473632813,72.17646789550781,4591.512146151495,4.050000071525574,4054.862787246704
2021-03-11 12:50:00,1.5,70.36029434204103,61.772056579589844,72.20587921142578,7129.08277523542,3.8499999791383743,3862.7769947052
2021-03-11 13:00:00,1.5,70.30882263183594,62.522056579589844,72.32353210449219,8333.827269212692,4.8500001430511475,4136.490835189818
2021-03-11 13:10:00,1.5,70.16911697387695,63.4117660522461,72.26470565795898,7963.605416671329,4.150000095367432,3800.175806045532
2021-03-11 13:20:00,1.5,69.92647171020508,63.852943420410156,72.26470565795898,9070.097257198957,4.100000023841858,3879.037538528442
2021-03-11 13:30:00,1.5,69.83823394775389,64.01470565795897,72.42646789550781,10342.56925471402,4.749999850988388,3995.994745254517
2021-03-11 13:40:00,1.5,69.89705657958984,64.25,72.54412078857422,10628.887051050491,4.3499999940395355,4015.3491611480713
2021-03-11 13:50:00,1.5,70.25,64.07353210449219,72.39705657958984,8600.770043334313,3.7999999523162837,4005.8422889709473
2021-03-11 14:00:00,1.5,69.84558868408203,64.06617736816406,72.4338264465332,10160.806977976288,4.60000005364418,3925.762588500977
2021-03-11 14:10:00,1.5,69.76470947265625,64.09558868408203,72.63235473632812,11117.089408123169,4.599999904632568,3876.73104095459
2021-03-11 14:20:00,1.5,69.75735092163086,64.03676223754883,72.69117736816406,11350.464249103536,4.4000000059604645,3868.826072692871
2021-03-11 14:30:00,1.5,69.97793960571289,64.22793960571289,72.60294342041016,10556.714576147877,4.700000047683717,4021.599708557129
2021-03-11 14:40:00,1.5,69.91911697387695,64.03676223754883,72.6617660522461,11015.36542694087,4.449999988079071,4016.323310852051
2021-03-11 14:50:00,1.5,69.8161735534668,63.66911697387695,72.73529052734375,11866.671259928078,4.550000101327896,4065.157842636109
2021-03-11 15:00:00,1.5,70.22058868408203,63.61764526367188,72.60294342041016,9263.368341411406,4.350000083446503,3888.324522018433
2021-03-11 15:10:00,1.5,69.92647171020508,63.61764526367188,72.51470947265625,10348.236562832875,4.300000011920929,3998.178495407105
2021-03-11 15:20:00,1.5,70.05882263183594,63.43382263183594,72.69117736816406,10485.890419614969,4.499999940395354,3983.46403503418
2021-03-11 15:30:00,1.5,70.35294342041016,63.22058868408203,72.63235473632812,9188.11123189854,4.300000071525574,4030.914108276367
2021-03-11 15:40:00,1.5,70.02941131591797,62.99264907836914,72.54411697387695,9599.414895773152,4.799999922513962,3817.3115272521973
2021-03-11 15:50:00,1.5,70.02941131591797,62.75735092163086,72.54412078857422,9618.190363149508,4.250000014901161,3824.771993637085
2021-03-11 16:00:00,1.5,69.78676605224611,62.67646789550781,72.6617660522461,11304.239511251391,4.400000020861626,3931.909395217896
2021-03-11 16:10:00,1.5,69.76470947265625,62.52206039428711,72.6617660522461,11823.734482277769,4.850000053644181,4081.292221069336
2021-03-11 16:20:00,1.5,70.11029434204103,62.38970565795898,72.54411697387695,9730.784082994709,4.699999988079071,3998.1484088897705
2021-03-11 16:30:00,1.5,69.89706039428711,62.21323776245117,72.60294342041016,10891.49463975564,4.34999993443489,4025.116582870483
2021-03-11 16:40:00,1.5,70.16911697387695,61.84558868408203,72.6617660522461,9786.02749421294,4.299999982118607,3925.954751968384
2021-03-11 16:50:00,1.5,70.16911697387695,61.61764526367188,72.625,9920.268693653381,4.550000011920929,4039.3897380828857
2021-03-11 17:00:00,1.5,70.27206039428711,61.46323776245117,72.45587921142578,8892.030759429508,4.149999976158142,4071.7804470062256
2021-03-11 17:10:00,1.5,70.25,61.51470565795898,72.69117736816406,9900.302933003404,4.150000035762787,4055.544288635254
2021-03-11 17:20:00,1.5,69.54412078857422,61.6617660522461,72.73529052734375,12247.217544639687,4.600000023841858,3837.8458518981934
2021-03-11 17:30:00,1.5,70.13970565795897,61.55882263183594,72.51470947265625,9014.28399389044,4.400000050663948,3795.4819011688232
2021-03-11 17:40:00,1.5,70.19117736816406,61.27941131591797,72.54412078857422,9283.231657521172,4.450000002980232,3945.369691848755
2021-03-11 17:50:00,1.5,70.00735473632811,60.91912078857422,72.57353210449219,9954.375686019102,4.4999999552965155,3879.067678451538
2021-03-12 07:30:00,1.5,69.91176605224611,58.44852828979492,72.27941131591797,9500.417721200853,4.600000083446503,4012.601831436157
2021-03-12 07:40:00,1.5,70.07352828979492,58.34558868408203,72.47058868408203,9782.611025525512,4.050000011920929,4081.086587905884
2021-03-12 07:50:00,1.5,69.80147171020508,58.20588302612305,72.52941131591797,10852.345165930186,4.5500001311302185,3978.220464706421
2021-03-12 08:00:00,1.5,70.10294342041016,58.20588302612305,72.5,9783.962665906889,4.25,4081.656957626343
2021-03-12 08:10:00,1.5,69.82353210449219,58.20588302612305,72.52941131591797,10863.350208934426,4.799999833106995,4014.721042633057
2021-03-12 08:20:00,1.5,70.21323776245117,57.95588111877442,72.61764526367188,9570.885969134746,4.34999993443489,3980.5590209960938
2021-03-12 08:30:00,1.5,70.00735092163086,57.69117546081543,72.54412078857422,10017.816288516937,4.700000077486038,3949.044183731079
2021-03-12 08:40:00,1.5,70.03676605224611,57.66176414489746,72.45588302612305,9474.728356682579,3.8500000983476643,3916.6061248779297
2021-03-12 08:50:00,1.5,70.02941131591797,57.46323585510254,72.60294342041016,10176.41378876497,3.799999922513962,3954.259506225586
2021-03-12 09:00:00,1.5,70.08088302612305,57.73529434204102,72.60294342041016,10157.577230762974,4.000000059604645,4027.491670608521
2021-03-12 09:10:00,1.5,70.11029434204103,58.10294151306152,72.51470947265625,9693.65988537812,4.549999892711639,4031.608253479004
2021-03-12 09:20:00,1.5,70.16911697387695,58.30146980285645,72.6617660522461,9774.123141776414,4.649999916553496,3921.178968429565
2021-03-12 09:30:00,1.5,70.05882263183594,58.25,72.68382263183594,10596.284415006638,4.200000077486038,4036.6797771453857
2021-03-12 09:40:00,1.5,69.89705657958984,58.41911697387695,72.60294342041016,11065.862758641828,4.500000089406967,4089.551193237305
2021-03-12 09:50:00,1.5,70.14705657958984,58.588233947753906,72.57353210449219,9596.330768148822,4.699999988079071,3954.843421936035
2021-03-12 10:00:00,1.5,69.78676223754883,58.588233947753906,72.69117736816406,11444.774941472131,4.850000053644181,3940.4749069213867
2021-03-12 10:10:00,1.5,69.89705657958984,58.76470565795898,72.7132339477539,10490.152805826918,5.400000035762787,3724.961688995361
2021-03-12 10:20:00,1.5,70.13970565795897,59.01470565795898,72.63235473632812,10104.832941137143,3.800000011920929,4053.852998733521
2021-03-12 10:30:00,1.5,69.81617736816406,59.33823585510254,72.6617660522461,11441.486858129065,4.699999958276748,4020.7802772521973
2021-03-12 10:40:00,1.5,69.97793960571289,59.86764717102051,72.73529052734375,11385.40431377761,4.300000071525574,4129.109655380249
2021-03-12 10:50:00,1.5,70.00735092163086,59.82352828979492,72.63235473632812,10500.430402405356,3.7000000178813934,4000.1581497192383
2021-03-12 11:00:00,1.5,69.86764526367189,60.33823585510254,72.77206039428711,11976.33744349872,4.8999998569488525,4123.493682861328
2021-03-12 11:10:00,1.5,70.0,61.18382263183594,72.82352828979492,11636.410553393225,4.549999952316283,4121.230375289917
2021-03-12 11:20:00,1.5,69.81617736816406,61.54411697387695,72.74264907836914,11825.585164689373,3.800000041723252,4040.901924133301
2021-03-12 11:30:00,1.5,69.83823394775389,61.625,72.76470565795898,11995.266692984616,4.550000071525574,4098.883529663086
2021-03-12 11:40:00,1.5,70.35294342041016,61.97058868408203,72.85294342041016,10200.63362121582,5.500000178813934,4080.253448486328
2021-03-12 11:50:00,1.5,69.81617736816406,62.42647171020508,72.88235473632812,12703.364045465569,4.600000083446503,4143.06236076355
2021-03-12 12:00:00,1.5,70.08823776245117,62.81617736816406,72.82353210449219,10826.856246994283,4.649999916553497,3958.205184936523
2021-03-12 12:10:00,1.5,69.97794342041016,62.91911697387695,72.9117660522461,11483.093826161494,4.250000029802322,3914.038190841675
2021-03-25 06:30:00,1.5,69.91176605224611,52.81617546081543,72.11029434204102,8400.886404931163,4.149999976158142,3821.140916824341
2021-03-25 07:40:00,1.5,70.4117660522461,53.64706039428711,72.39705657958984,8319.806649746606,4.299999952316284,4190.725002288817
2021-03-25 07:50:00,1.5,70.44117736816406,53.66911888122559,72.48529434204102,8309.727352097434,4.050000011920929,4065.191698074341
2021-03-25 08:00:00,1.5,70.5,53.73529434204102,72.39705657958984,7737.067762073857,4.5500001311302185,4078.4591484069824
2021-03-25 08:10:00,1.5,70.52941131591797,53.8455867767334,72.39705657958984,7450.192203232262,4.0,3989.083124160767
2021-03-25 08:20:00,1.5,70.69117736816406,54.03676414489746,72.54412078857422,7492.181678030887,3.649999976158142,4043.394739151001
2021-03-25 08:30:00,1.5,70.63970565795898,54.43382263183594,72.54412078857422,7742.949500200129,4.300000011920929,4065.788690567017
2021-03-25 08:40:00,1.5,70.0,54.72058868408203,72.39705657958984,9273.27309645855,4.100000023841858,3868.608348846436
2021-03-25 09:00:00,1.5,64.56617736816406,55.22058868408203,72.40441131591797,30861.86968966665,4.10000005364418,3937.349905014038
2021-03-25 09:10:00,1.5,64.91912078857422,55.09558868408203,72.125,28194.25931483056,4.6000001430511475,3912.6744270324707
2021-03-25 09:20:00,1.5,64.42646789550781,54.9117660522461,72.07353210449219,29907.85114166583,4.100000083446503,3911.023933410645
2021-03-25 09:30:00,1.5,64.92646789550781,55.125,72.11764526367188,28902.12120416496,4.599999964237213,4019.108377456665
2021-03-25 09:40:00,1.5,64.64705657958984,55.19117736816406,72.17646789550781,30909.309939600786,4.949999958276748,4105.142971038817
2021-03-25 09:50:00,1.5,64.82352828979492,55.38970565795898,72.04412078857422,29389.85344468805,5.300000071525575,4070.28279876709
2021-03-25 10:00:00,1.5,64.72058868408203,55.52941131591797,71.98529434204102,29295.20428572523,5.049999967217445,4032.538366317749
2021-03-25 10:10:00,1.5,64.95587921142578,55.72794151306152,72.06617736816406,28447.39542253216,5.0000001192092896,4000.8723678588867
2021-03-25 10:20:00,1.5,65.08088302612305,55.73529434204102,72.14705657958984,29493.462316063746,4.749999970197677,4173.894412994385
2021-03-25 10:30:00,1.5,64.66911697387695,56.08088302612305,71.95588302612305,29272.691028315585,4.300000071525574,4017.2404079437256
2021-03-25 10:40:00,1.5,64.97058868408203,56.61764717102051,71.98529434204102,28782.484231182887,4.39999994635582,4103.163501739502
2021-03-25 10:50:00,1.5,64.91911697387695,56.9705867767334,72.04412078857422,29671.841936223278,4.100000083446503,4164.466814041138
2021-03-25 11:00:00,1.5,65.17647171020508,57.27205848693848,72.09558868408203,28081.18949410949,4.299999997019768,4058.493244171143
2021-03-25 11:10:00,1.5,65.23529052734375,57.44117736816406,72.01470947265625,26977.94478903292,3.5,3979.388942718506
2021-03-25 11:20:00,1.5,64.79411697387695,57.54411697387695,72.01470565795898,29365.305382144124,4.6500000059604645,4066.885217666626
2021-03-25 11:30:00,1.5,65.125,57.88235282897949,72.11764526367188,28515.86539516167,3.8500000536441807,4077.979694366455
2021-03-25 11:40:00,1.5,64.72058868408203,58.16176414489746,72.14705657958984,28950.988503573233,4.850000053644181,3898.352340698242
2021-03-25 11:50:00,1.5,64.875,58.79411697387695,72.04412078857422,29353.013494270937,4.200000047683716,4094.3672676086426
2021-03-25 12:00:00,1.5,65.27941131591797,59.44117546081543,72.01470565795898,27874.737508124672,4.450000047683716,4138.607177734375
2021-03-25 12:10:00,1.5,64.875,59.44853019714356,72.09558868408203,29664.43936185304,3.800000086426735,4108.313138961792
2021-03-25 12:20:00,1.5,65.05146789550781,59.61764717102051,72.14705657958984,29254.223206421782,4.649999886751175,4122.874719619751
2021-03-25 12:30:00,1.5,65.08088302612305,60.00735092163086,72.04412078857422,28077.454307155807,3.850000023841858,4032.241216659546
2021-03-25 12:40:00,1.5,65.36029052734375,60.97058868408203,72.11764526367188,26820.53367086337,3.949999988079071,3969.087715148926
2021-03-25 12:50:00,1.5,65.13235473632811,61.17646789550781,72.17646789550781,27192.147967605033,4.100000083446503,3860.265636444092
2021-03-25 13:00:00,1.5,65.17647171020508,61.36029434204102,72.17646789550781,28993.261913693175,4.300000071525574,4141.896816253662
2021-03-25 13:10:00,1.5,65.28676223754883,61.47058868408203,72.09558868408203,27921.78744536346,3.949999988079071,4100.822317123413
2021-03-25 13:20:00,1.5,65.38970565795897,61.69117736816406,72.125,27641.666029145395,4.699999958276748,4104.002679824829
2021-03-25 13:30:00,1.5,65.51470565795897,61.74264526367188,72.23529052734375,27694.10386832941,3.8499999046325684,4120.787759780884
2021-04-05 09:20:00,1.5,69.66176605224611,52.86029434204102,71.0882339477539,5657.9257287897935,3.8499999493360515,3966.3884105682373
2021-04-05 09:30:00,1.5,69.75,53.07353019714356,71.0882339477539,5198.576260471164,3.6499999910593033,3884.6543006896973
2021-04-05 09:40:00,1.5,69.77941131591797,53.44853019714356,71.0882339477539,5283.646322130517,4.050000011920929,4036.946025848389
2021-04-05 09:50:00,1.5,69.69117736816406,53.88970565795898,71.02941131591797,5477.081623641643,4.1500000059604645,4092.7684078216553
2021-04-05 10:00:00,1.5,69.66176605224611,54.13970565795898,70.89705657958984,4826.33256134036,4.050000071525574,3907.0424766540527
2021-04-05 11:40:00,1.5,70.76470947265625,58.93382263183594,71.38970565795898,2553.2149153469145,4.60000005364418,4085.1687984466553
2021-04-05 11:50:00,1.5,70.80882263183594,59.48529434204102,71.44117736816406,2596.7388847963884,4.14999994635582,4106.4591369628915
2021-04-05 12:00:00,1.5,70.88970565795898,60.05882263183594,71.38970565795898,2088.4406003952026,3.4500000476837163,4176.881200790405
2021-04-05 12:10:00,1.5,70.97058868408203,60.45587921142578,71.30882263183594,1414.7676543408886,5.100000023841858,4182.807975769043
2021-04-05 12:20:00,1.5,70.8161735534668,60.83823776245117,71.44117736816406,2615.933260317499,3.9000000208616257,4185.467670440674
2021-04-05 12:30:00,1.5,70.61764526367188,61.34558868408203,71.5,3516.0531950148293,4.550000011920929,3984.852180480957
2021-04-05 12:40:00,1.5,70.26470565795897,61.94852828979492,71.60294342041016,5408.092654284598,4.750000149011613,4041.204639434815
2021-04-05 12:50:00,1.5,69.96323394775389,61.86764907836914,71.63235473632812,6663.7890298425755,4.7500000447034845,3992.394723892212
2021-04-05 13:00:00,1.5,70.02206039428711,61.78676223754883,71.47058868408203,5704.741476786294,4.149999901652336,3938.301734924317
2021-04-05 13:10:00,1.5,70.20587921142578,62.4117660522461,71.55147171020508,3602.0424145311626,3.750000014901161,2676.9192142486568
2021-04-05 13:20:00,1.5,70.01470565795897,62.75,71.69117736816406,4224.162150802628,3.750000059604645,2519.6739826202397
2021-04-05 13:30:00,1.5,70.21323776245117,62.72058868408203,71.6617660522461,4104.119443343187,3.1500000655651093,2833.302927017212
2021-04-05 13:40:00,1.5,69.72058868408203,62.852943420410156,71.77941131591797,5772.360593599005,3.500000014901161,2803.7192249298096
2021-04-05 13:50:00,1.5,69.61764526367189,62.82353210449219,71.69117736816406,5882.675979474752,2.800000011920929,2837.031539916992
2021-04-05 14:00:00,1.5,70.04411697387695,62.90441131591797,71.5,3992.296268838116,3.500000014901161,2742.1820278167725
2021-04-05 14:10:00,1.5,70.02206039428711,63.088233947753906,71.63970565795898,4504.837575296697,3.6500000059604645,2784.811773300171
2021-04-05 14:20:00,1.5,69.72058868408203,62.93382263183594,71.83088302612305,6214.953246832374,3.899999976158142,2945.064640045166
2021-04-05 14:30:00,1.5,69.99264907836914,62.83088302612305,71.79411697387695,5510.776821834587,3.649999976158142,3059.04803276062
2021-04-05 14:40:00,1.5,69.99264907836914,62.97793960571289,71.86029434204102,5289.663597138715,2.80000002682209,2832.2635459899902
2021-04-05 14:50:00,1.5,69.96323394775389,63.29411697387695,71.75,5432.129179693191,3.250000074505806,3040.201694488525
2021-04-05 15:00:00,1.5,69.80147171020508,63.338233947753906,71.77941131591797,5867.893362115428,3.100000023841858,2966.669631958008
2021-04-05 15:10:00,1.5,69.91176605224611,63.213233947753906,71.88235473632812,5324.959097230507,3.4499999433755875,2702.2174339294434
2021-04-05 15:20:00,1.5,70.05147171020508,63.13235473632813,72.0,5818.38462411306,2.9500000327825546,2986.040620803833
2021-04-05 15:30:00,1.5,70.13235473632811,63.21323776245117,72.0882339477539,5407.6811862441355,3.350000023841858,2764.8339195251465
2021-04-05 15:40:00,1.5,70.10294342041016,63.338233947753906,72.0882339477539,5087.404308143072,3.5999999046325684,2562.5490264892583
2021-04-05 15:50:00,1.5,70.02206039428711,63.26470565795898,71.9117660522461,5369.053346404145,3.5999999195337296,2841.211446762085
2021-04-05 16:00:00,1.5,69.69117736816406,63.29412078857422,71.97058868408203,6355.907890814007,3.6000000983476643,2788.398849487305
2021-04-05 16:10:00,1.5,70.15441131591797,63.397056579589844,71.94117736816406,4853.194025981138,3.4500000029802322,2716.1888484954834
2021-04-05 16:20:00,1.5,70.21323776245117,63.5,72.11029434204102,5515.746649453095,3.1000000536441803,2907.5288047790527
2021-04-05 16:30:00,1.5,69.99264907836914,63.45587921142578,72.11029434204102,6253.634502441972,3.3000000715255737,2953.1076850891113
2021-04-05 16:40:00,1.5,69.85294342041016,63.42646789550781,71.97058868408203,6054.491887138749,3.4500000625848775,2859.068037033081
2021-04-05 16:50:00,1.5,69.74264907836914,63.338233947753906,72.0,6508.222568149387,3.5500000715255737,2883.123977661133
2021-04-06 06:40:00,2.0,64.84558868408203,48.72058868408203,70.59558868408203,16945.478239536285,4.349999964237213,2947.039693832397
2021-04-06 06:50:00,2.0,65.08823394775389,48.588233947753906,70.70588302612305,15407.049911563476,4.250000014901161,2742.615228652954
2021-04-06 07:00:00,2.0,65.39706039428711,48.54411697387695,70.8382339477539,15885.438160147394,4.049999952316284,2919.487497329712
2021-04-06 07:10:00,2.0,65.14706039428711,48.63235282897949,70.92646789550781,17828.18077844629,4.199999988079071,3084.7765579223633
2021-04-06 07:20:00,2.0,64.94117736816406,48.94117736816406,70.76470947265625,17382.959379625856,4.600000083446503,2984.951240539551
2021-04-06 07:30:00,2.0,64.74264907836914,49.10294151306152,70.73529434204102,17386.447937122433,3.949999988079071,2901.2977027893066
2021-04-06 07:40:00,2.0,64.58823394775389,49.35294151306152,70.73529434204102,17332.60232490084,3.899999976158142,2819.657073974609
2021-04-06 07:50:00,2.0,65.42647171020508,49.82352828979492,70.80882263183594,16724.926930083835,4.6500000059604645,3107.3646392822266
2021-04-06 08:00:00,2.0,65.35294342041016,49.98529434204102,70.91911697387695,16421.496393666595,4.599999964237212,2950.2307529449463
2021-04-06 08:10:00,2.0,64.97058868408203,50.25,70.91911697387695,15962.148312944273,4.449999958276749,2683.3777256011967
2021-04-06 08:20:00,2.0,64.73529052734375,50.32352828979492,71.00735092163086,21692.99377581875,5.049999952316283,3458.671060562134
2021-04-06 08:30:00,2.0,65.0661735534668,50.55146980285645,70.94852828979492,25917.12658765039,4.900000154972077,4405.910175323485
2021-04-06 08:40:00,1.7999999523162842,64.91911697387695,50.75,70.76470947265625,27567.257614767597,4.749999970197677,4715.904781341553
2021-04-06 08:50:00,1.6499999761581419,64.73529434204103,51.18382263183594,70.8382339477539,30877.244428839564,4.8499999940395355,5059.405208587647
2021-04-06 09:00:00,1.5,64.68382263183594,52.30147171020508,70.89705657958984,34535.12914687727,5.749999940395355,5558.317848205566
2021-04-06 09:10:00,1.6000000238418581,64.58823394775389,52.57352828979492,70.97058868408203,36084.72032661546,6.899999976158142,5653.82555770874
2021-04-06 09:20:00,1.6500000357627869,65.10293960571289,52.52941131591797,70.94852828979492,34747.85968026273,6.999999910593032,5944.287488937378
2021-04-06 09:30:00,1.7000000476837158,64.91911697387695,52.76470565795898,70.89705657958984,36648.30427082538,5.750000089406967,6130.591255187988
2021-04-06 09:40:00,1.2999999523162842,64.88970565795897,53.0,70.97058868408203,39131.936742733335,5.5,6435.239187240601
2021-04-06 09:50:00,1.2999999523162842,65.17647171020508,53.51470565795898,70.97058868408203,38814.22175385958,5.400000154972077,6698.9019947052
2021-04-06 10:00:00,1.2999999523162842,64.99264907836914,53.70588302612305,71.02941131591797,40612.48122461038,7.550000309944153,6727.527046203613
2021-04-06 10:10:00,2.0,65.06617736816406,53.79411888122559,70.7867660522461,39623.249508489134,7.250000149011613,6926.428676605225
2021-04-06 10:20:00,1.75,65.5,53.86764717102051,70.7867660522461,36593.603233642214,7.349999964237213,6921.736818313599
2021-04-06 10:30:00,1.5,65.01470565795897,54.54411888122559,70.92646789550781,40479.07776449763,7.700000017881393,6847.210042953491
2021-04-06 10:40:00,1.5,64.80882263183594,54.80147171020508,70.89705657958984,41810.9884059477,6.649999797344209,6867.506860733032
2021-04-06 10:50:00,1.5,64.73529052734375,55.69117736816406,70.92646789550781,42763.306524455256,7.99999988079071,6907.136394500732
2021-04-06 11:00:00,1.5,65.30146789550781,56.26470565795898,70.89705657958984,38860.49066911037,7.249999970197678,6944.844030380249
2021-04-06 11:10:00,1.5,65.25,56.88970565795898,70.94852828979492,39457.77173973096,7.75000011920929,6924.203887939453
2021-04-06 11:20:00,1.5,65.09558486938478,57.36029434204102,70.86764526367188,39692.17009515725,7.449999958276749,6876.6033935546875
2021-04-06 11:30:00,1.5,65.16911697387695,57.99264717102051,70.86764526367188,40296.5350675377,7.099999964237213,7071.393352508545
2021-04-06 11:40:00,1.5,64.94117736816406,58.6617660522461,70.86764526367188,41829.062969352184,6.700000137090684,7058.008869171143
2021-04-06 11:50:00,1.5,64.94117736816406,59.05882263183594,70.86764526367188,43483.2420879784,7.549999862909317,7337.126068115234
2021-04-06 12:00:00,1.5,65.09558868408203,59.38235282897949,70.8382339477539,43174.11613341974,7.649999976158142,7518.158296585083
2021-04-06 12:10:00,1.5,65.125,59.83088111877442,70.73529434204102,43333.89305942117,7.499999940395355,7723.996356964111
2021-04-06 12:20:00,1.5,64.88970565795897,60.63235473632813,70.67646789550781,43382.90525398159,7.550000071525574,7496.922021865845
2021-04-06 12:30:00,1.5,65.02205657958984,60.98529434204102,70.73529434204102,44402.72496475587,8.150000005960464,7771.902170181274
2021-04-06 12:40:00,1.5,65.29412078857422,61.26470947265625,70.76470947265625,42786.12008694732,7.49999988079071,7821.118083953857
2021-04-06 12:50:00,1.5,65.35293960571289,61.52941131591797,70.8382339477539,42666.9244091472,7.900000035762787,7778.420217514038
2021-04-06 13:00:00,1.5,65.24264526367189,61.57353210449219,70.86764526367188,43753.172886371496,7.4500001072883615,7778.341846466064
2021-04-06 13:10:00,1.5,66.0,61.6617660522461,70.89705657958984,38459.84074578056,8.200000166893005,7853.664772033691
2021-04-07 06:30:00,1.5,64.21323394775389,53.51470565795898,71.38970565795898,42066.629663964035,6.0,5861.742561340332
2021-04-07 06:40:00,1.5,65.11764526367189,53.68382453918457,71.60294342041016,43727.91985264088,7.300000041723251,6742.622898101807
2021-04-07 06:50:00,1.5,65.09558868408203,53.72794151306152,71.69117736816406,51036.82029957986,7.4499998688697815,7738.023509979248
2021-04-07 07:00:00,1.5,65.06617736816406,53.63235282897949,71.69117736816406,55433.7143368721,8.149999886751175,8367.353107452393
2021-04-07 07:10:00,1.5,65.07352828979492,53.79411697387695,71.58088302612305,59177.723636611016,10.450000047683716,9093.97536087036
2021-04-07 07:20:00,1.5,65.09558868408203,53.9117660522461,71.63235473632812,61967.578831165716,10.550000131130219,9479.852626800535
2021-04-07 07:30:00,1.5,64.81617736816406,53.86029434204102,71.69117736816406,62939.489097595215,10.100000262260437,9154.834777832033
2021-04-07 07:40:00,1.5,65.09558868408203,53.79411888122559,71.6617660522461,48542.09844569472,8.300000011920929,7392.748584747314
2021-04-07 07:50:00,1.5,64.94117736816406,54.07352828979492,71.57353210449219,40012.93168408389,5.700000166893005,6032.990283966064
2021-04-07 08:00:00,1.5,64.61029434204103,54.35294151306152,71.60294342041016,32134.956592488168,5.349999904632568,4595.534000396729
2021-04-07 08:10:00,2.0,65.30147171020508,54.5,71.47058868408203,23635.242457522432,5.099999874830246,3831.219696044922
2021-04-07 08:20:00,2.0,64.61029434204103,54.58823585510254,71.5,23900.096985433727,4.699999928474426,3468.957626342773
2021-04-07 08:30:00,2.0,64.86764526367189,54.72794151306152,71.58088302612305,23625.97855100796,4.900000095367432,3519.312049865723
2021-04-07 08:40:00,2.0,64.86029434204103,55.16911697387695,71.60294342041016,21433.02890466849,4.5,3178.725254058838
2021-04-07 08:50:00,2.0,64.93382263183594,55.20588302612305,71.69117736816406,21539.216840853624,4.400000035762787,3187.521993637085
2021-04-07 09:00:00,2.0,64.96323394775389,55.35294151306152,71.55147171020508,20927.96427249082,4.450000062584877,3176.5648155212402
2021-04-07 09:10:00,2.0,64.63970565795897,55.375,71.60294342041016,20100.541276331624,4.5,2886.665939331055
2021-04-07 09:20:00,2.0,65.0661735534668,55.33088111877442,71.63235473632812,18881.76531675843,4.0,2875.608331680298
2021-04-07 09:30:00,2.0,65.25,55.39705848693848,71.63235473632812,19457.238032854686,4.249999940395354,3048.5986499786377
2021-04-07 09:40:00,2.0,64.58823394775389,55.338233947753906,71.63235473632812,21194.632098985472,4.200000047683716,3008.839958190918
2021-04-07 09:50:00,2.0,65.11764526367189,55.07352828979492,71.52206039428711,18888.417552994983,4.4000000059604645,2949.280639648437
2021-04-07 10:00:00,2.0,65.11764526367189,55.23529434204102,71.44117736816406,17201.005411012058,4.200000062584877,2720.1578369140625
2021-04-07 10:10:00,2.0,64.94117736816406,55.68382263183594,71.52941131591797,18030.6665118074,4.249999970197678,2736.798154830933
2021-04-07 10:20:00,2.0,65.09558868408203,55.77941131591797,71.57353210449219,19172.42261846544,3.7999999821186066,2959.646507263184
2021-04-07 10:30:00,2.0,65.04411697387695,56.28676414489746,71.60294342041016,17986.102451003215,4.800000011920929,2742.274490356445
2021-04-07 10:40:00,2.0,64.77941131591797,56.80146980285645,71.47058868408203,19370.776782432196,4.250000059604645,2894.9728450775146
2021-04-07 10:50:00,2.0,64.70588302612305,56.81617546081543,71.3382339477539,19264.781732443018,4.000000014901161,2904.6686401367188
2021-04-07 11:00:00,2.0,65.09558868408203,57.30882263183594,71.47058868408203,19173.784007549286,4.199999988079071,3007.6523933410645
2021-04-07 11:10:00,2.0,65.01470565795897,58.2867660522461,71.52206039428711,18869.18812286008,4.000000059604645,2899.671047210693
2021-04-07 11:20:00,2.0,64.73529052734375,58.69117736816406,71.57353210449219,19045.873863133602,3.5,2785.2005004882812
2021-04-07 11:30:00,2.0,64.94117736816406,58.80147171020508,71.57353210449219,19271.597185203693,4.050000011920929,2905.6945762634277
2021-04-07 11:40:00,2.0,65.375,59.375,71.5,16683.837379693985,4.10000005364418,2723.8918170928955
2021-04-07 11:50:00,2.0,65.375,59.94853019714356,71.5,17894.093712806698,4.499999970197678,2921.484687805176
2021-04-07 12:00:00,2.0,65.55882263183594,61.05147171020508,71.63235473632812,18712.58479217955,4.500000089406967,3081.0053310394287
2021-04-07 12:10:00,2.0,66.10294342041016,61.86764907836914,71.77206039428711,16437.917852981627,4.250000059604645,2899.555244445801
2021-04-08 06:40:00,1.5,66.44117736816406,53.24264717102051,72.19117736816406,17468.341786384586,3.5999999046325684,3037.972484588623
2021-04-08 06:50:00,1.5,65.76470947265625,53.26470565795898,72.25,22255.042999403086,3.8000001013278966,3431.618507385254
2021-04-08 07:00:00,1.5,65.22058868408203,53.38970565795898,72.11029434204102,24235.093035497597,3.9500000178813934,3517.5803203582764
2021-04-08 07:10:00,1.5,65.19852828979492,53.44117736816406,72.1617660522461,24612.35481395429,4.249999910593033,3534.61358833313
2021-04-08 07:20:00,1.5,64.86764526367189,53.55146980285645,72.19117736816406,25665.653099800205,4.200000017881393,3504.545721054077
2021-04-08 07:30:00,1.5,64.68382263183594,53.77941131591797,72.0882339477539,24895.841668626075,4.199999958276749,3362.2985820770264
2021-04-08 07:40:00,1.5,65.14706039428711,54.13235282897949,72.08088302612305,24834.216144986134,3.9000000059604645,3581.6053371429443
2021-04-08 07:50:00,1.5,65.24264907836914,54.43382263183594,72.22058868408203,25476.625185129345,4.099999934434891,3651.024030685425
2021-04-08 08:00:00,1.5,64.71323394775389,54.50735282897949,72.24264526367188,27731.361068244707,4.050000011920929,3683.071611404419
2021-04-08 08:10:00,1.5,64.75735092163086,54.75735282897949,72.11029434204102,28121.28041658507,3.8999999165534973,3824.49296951294
2021-04-08 08:20:00,1.5,64.88970565795897,55.0,72.10294342041016,26420.308599956454,4.150000035762787,3662.7530479431152
2021-04-08 08:30:00,1.5,65.04412078857422,55.19117736816406,72.17646789550781,26691.47012735947,4.599999904632568,3742.312274932861
2021-04-08 08:40:00,1.5,65.09558868408203,55.41176414489746,72.25,26448.91834666036,3.949999988079071,3696.868572235107
2021-04-08 08:50:00,1.5,64.91176223754883,55.79411697387695,72.13970565795898,26507.24125311688,4.500000059604645,3667.3282718658447
2021-04-08 09:00:00,1.5,64.80882263183594,56.30146980285645,72.01470947265625,25400.42880010165,4.4000000059604645,3524.955270767212
2021-04-08 09:10:00,1.5,65.28676223754883,57.24264717102051,72.125,24794.42404143377,3.9500000923872,3625.849948883057
2021-04-08 09:20:00,1.5,64.90441131591797,57.27205848693848,72.17646789550781,26733.894075408916,3.9500000476837163,3676.249460220337
2021-04-08 09:30:00,1.5,65.18382263183594,57.68382263183594,72.125,26582.928760747105,3.8500000834465027,3829.743478775024
2021-04-08 09:40:00,1.5,65.02941131591797,58.15441131591797,71.98529434204102,24737.91065697469,4.0,3556.4011878967285
2021-04-08 09:50:00,1.5,65.15441131591797,58.76470565795898,72.125,25915.51781226338,3.8500000983476643,3717.837759017944
2021-04-08 10:00:00,1.5,64.77941131591797,59.09558868408203,72.18382263183594,26765.486045252765,3.899999976158142,3614.802703857422
2021-04-08 10:10:00,1.5,64.92647171020508,59.39706039428711,72.125,24404.88605004424,4.350000023841858,3390.2604904174805
2021-04-08 10:20:00,1.5,65.02941131591797,59.338233947753906,71.95587921142578,24714.56669978873,3.699999958276748,3568.1341590881348
2021-04-08 10:30:00,1.5,65.13235473632811,59.19117546081543,72.05147171020508,21689.426588141403,4.049999952316284,3134.710205078125
2021-04-08 10:40:00,1.5,65.22794342041016,59.36029434204102,72.14705657958984,23365.079122535302,3.600000023841858,3376.889289855957
2021-04-08 10:50:00,1.5,64.77941513061522,60.11029243469238,72.14705657958984,25063.107320271552,3.9500000476837163,3401.7816276550293
2021-04-08 11:00:00,1.5,65.30882263183594,59.81617736816406,72.05147171020508,23384.471354563033,4.099999979138374,3468.1430225372314
2021-04-08 11:10:00,1.5,65.22793960571289,59.963233947753906,72.09558868408203,23780.359941560928,3.9999999403953552,3462.663812637329
2021-04-08 11:20:00,1.5,65.66911697387695,61.22793960571289,72.23529052734375,23221.71444258983,3.9000000953674316,3536.5672645568848
2021-04-08 11:30:00,1.5,66.39705657958984,62.67647171020508,72.29412078857422,20543.988443654092,3.550000011920929,3483.765432357788
2021-04-09 09:30:00,2.0,64.81933048793248,49.4789913722447,72.18487112862724,32927.464321134714,5.7857142346245904,4470.4748676845
2021-04-09 09:40:00,2.0,65.29201834542411,50.1050409589495,72.07143075125558,28807.98140842888,5.8142857892172675,4249.333081381661
2021-04-09 09:50:00,2.0,64.95168195452008,50.2920172555106,72.04411969866071,30731.076121909264,6.142857253551483,4332.935618264334
2021-04-09 10:00:00,2.0,65.17016710553851,50.628151484898154,72.18487112862724,30559.223562673862,5.428571496691022,4356.4523124694815
2021-04-09 10:10:00,1.6000000238418581,64.93277195521763,51.0420172555106,72.17646789550781,31804.16316568795,4.414285796029227,4390.598863874163
2021-04-09 10:20:00,1.550000011920929,65.19327545166016,51.22479030064174,72.03571210588727,29549.268951625,4.557142921856471,4318.5301442827495
2021-04-09 10:30:00,1.5,65.05672345842633,51.35083988734654,72.10504150390625,29791.975651748267,5.366666674613953,4226.820563361758
2021-04-09 10:40:00,1.8999999761581416,65.13970565795897,51.70588302612305,72.17646789550781,29440.09828523283,5.900000078337533,4183.756291798183
2021-04-09 10:50:00,1.949999988079071,65.43697139195034,51.84873962402344,72.17646789550781,28316.668003244326,6.299999977861131,4201.599924904959
2021-04-09 11:00:00,2.0,64.82142857142857,52.09663936070034,72.07352992466518,32005.41106660327,4.599999938692365,4413.260310036795
2021-04-09 11:10:00,1.2000000476837158,65.27100808279855,51.79831913539341,72.10924421037946,28640.2027363929,3.3857142882687703,4188.244190761021
2021-04-09 11:20:00,1.100000023841858,65.27941349574498,51.825631277901785,72.2100830078125,28393.75901741637,3.3857142925262447,4096.8277260916575
2021-04-09 11:30:00,1.0,64.6659687587193,52.117646898542134,72.19327545166016,29757.453742322534,4.328571319580078,3953.2670789446147
2021-04-09 11:40:00,1.8999999761581416,65.0840345110212,52.61554554530552,72.17646789550781,31158.60655062668,6.057142726012638,4393.2180764334535
2021-04-09 11:50:00,1.949999988079071,65.0462177821568,53.26050458635603,72.26050567626953,31404.65942774828,5.799999994891031,4353.11979348319
2021-04-09 12:00:00,2.0,65.13025338309151,53.49790028163365,72.2857164655413,28768.671228599414,5.442856986607824,4020.5184342520574
2021-04-12 06:50:00,1.300000011920929,64.61029434204103,45.77941131591797,71.14705657958984,25087.202475281123,4.349999964237213,3837.863695144653
2021-04-12 07:00:00,1.5,65.18697793143136,45.43697575160435,71.06302424839565,23238.56117711424,3.5285713332039967,3954.7954395839147
2021-04-12 07:10:00,1.5,64.69117518833706,45.2668070111956,71.00420161655971,26234.59930135979,3.6714285782405307,4155.629570007324
2021-04-12 07:20:00,1.5,65.24369703020368,45.11134338378906,71.0462177821568,24218.399256816207,3.8142857381275728,4173.772105625698
2021-04-12 07:30:00,1.5,64.61344582693917,45.11554554530552,71.17647116524833,26290.156845044068,4.171428493091038,4005.798467908587
2021-04-12 07:40:00,1.5,64.79831804547992,45.237395150320864,71.21218436104911,26302.29273018951,3.814285721097673,4100.848292759487
2021-04-12 07:50:00,1.5,65.07562800816127,45.35083879743304,71.0882339477539,25463.26543074839,4.028571435383388,4234.979921613421
2021-04-12 08:00:00,1.5,64.7100830078125,45.39075687953404,71.07983071463448,26756.586621974624,3.8428572075707583,4200.572432926721
2021-04-12 08:10:00,1.6000000238418581,65.35714503696987,45.3949590410505,71.14495849609375,23025.98521277593,4.500000076634544,3978.3564856393
2021-04-12 08:20:00,1.800000011920929,65.19747924804689,45.22058868408203,71.24159676688058,23863.122910399266,5.499999940395356,3948.156672341483
2021-04-12 08:30:00,2.0,65.34558868408203,45.28676414489746,71.27941131591797,23918.329468429933,4.649999976158142,4030.846715927124
2021-04-12 08:40:00,2.0,64.67436872209821,45.49369757516042,71.18067169189453,25411.225186702606,5.485714341912951,3905.6320163181854
2021-04-12 08:50:00,2.0,64.99159458705357,45.43067169189453,71.06302424839565,23813.529049323468,5.228571346827916,3922.227609906878
2021-04-12 09:00:00,2.0,64.97689274379185,45.386554173060816,71.13235255650112,23546.3631047068,5.014285632542201,3825.2809410095215
2021-04-12 09:10:00,2.0,64.99159785679409,45.32352828979492,71.20168086460659,23206.108263833452,4.985714324883052,3736.843490600586
2021-04-12 09:20:00,2.0,64.94538007463727,45.487395695277606,71.21638706752232,23228.36389741769,4.571428690637862,3704.0883423941477
2021-04-12 09:30:00,2.0,64.80462210518974,45.689076559884214,71.16176496233258,23628.35122598917,4.857142891202654,3716.8192939758296
2021-04-12 09:40:00,2.0,64.89285714285714,45.947478703090106,71.05462101527623,21935.913401286554,4.5000000425747455,3560.0055204119
2021-04-12 09:50:00,2.0,65.15546308244977,46.153361729213174,71.0861336844308,22033.942240434008,4.500000008514949,3715.253083365305
2021-04-12 10:00:00,2.0,65.12184797014508,46.436974661690854,71.17436872209821,22682.39590130876,5.200000098773412,3747.594899858747
2021-04-12 10:10:00,1.8999999761581416,64.78361402239118,46.39495740618025,71.21638706752232,23057.30658958184,4.557142870766776,3584.349459838868
2021-04-12 10:20:00,1.699999988079071,64.60588226318359,46.13970565795898,71.18382263183594,24187.778289493475,4.150000035762787,3677.105132293701
2021-04-12 10:30:00,1.5,64.6558837890625,46.02941131591797,71.18067169189453,24140.45817641023,3.857142771993365,3699.8073402404793
2021-04-12 10:40:00,1.5,65.27352905273439,46.01176452636719,71.03529205322266,20634.338784410105,3.9000000613076344,3581.254345703125
2021-04-12 10:50:00,1.5,64.7999984741211,46.361763763427724,71.18235321044922,23557.42628911955,4.314285755157471,3691.024279022217
2021-04-12 11:00:00,1.5,65.01176300048829,46.84411697387695,71.25,22924.670383270186,4.02857152053288,3674.863648986816
2021-04-12 11:10:00,1.5,64.57352905273437,46.94117660522461,71.30882263183594,23774.363676393332,4.257142901420593,3529.8184700012207
2021-04-12 11:20:00,1.5,64.64705810546874,46.73823547363281,71.31764678955078,22639.341607847604,3.799999977861132,3393.904598236084
2021-04-12 11:30:00,1.5,64.811767578125,46.72058868408203,71.11176300048828,21828.085447412177,3.5857143146651134,3464.7779853820807
2021-04-12 11:40:00,1.5,64.73529052734375,46.6500015258789,71.14411926269531,21100.875703796315,3.4285714966910223,3292.4698997497558
2021-04-12 11:50:00,1.6499999761581419,65.55000152587891,46.56176376342773,71.18235168457029,17927.2730878594,4.079999899864196,3182.9116767883306
2021-04-12 12:00:00,1.7999999523162842,64.67646789550781,46.6058822631836,71.27352905273438,22363.546378677824,4.559999954700469,3389.9255813598634
2021-04-12 12:10:00,2.0,65.18235168457029,46.66764831542969,71.30882263183594,21234.650018081466,4.700000035762787,3466.049247741699
2021-04-12 12:20:00,2.0,65.23235321044922,46.6500015258789,71.2441162109375,20626.366312505084,5.020000052452088,3431.001240539551
2021-04-12 12:30:00,2.0,64.76470489501953,46.78235244750977,71.0999984741211,20197.783480460515,5.199999904632568,3188.1369392395013
2021-04-12 12:40:00,2.0,64.9816188812256,46.90808868408203,71.1433811187744,20692.7396854926,4.69999985396862,3358.250267982483
2021-04-12 12:50:00,2.0,65.10588073730469,47.0470588684082,71.1941162109375,19269.80765151331,4.619999921321869,3165.089086151123
2021-04-12 13:00:00,2.0,64.8933811187744,47.27205848693848,71.26470565795898,20030.571564266123,4.449999965727329,3143.863013267517
2021-04-12 13:10:00,1.6000000238418581,64.96323394775389,47.42646980285645,71.30882263183594,20713.625285263508,3.450000077486038,3264.255897521973
2021-04-12 13:20:00,1.550000011920929,64.77941131591797,47.955882263183604,71.20294189453125,21731.539959024733,3.640000021457672,3383.114580535889
2021-04-12 13:30:00,1.5,65.47058715820313,48.02647171020508,71.10588226318359,19129.924118031704,3.800000095367432,3394.662348937988
2021-04-12 13:40:00,1.5,65.14117889404297,47.85882339477539,71.22647094726562,20227.52172313545,4.3800000071525576,3324.001797485352
2021-04-12 13:50:00,1.5,65.53529357910156,47.91176376342774,71.21470642089844,18431.56676507439,3.739999967813491,3245.329627990723
2021-04-12 14:00:00,1.5,65.00882415771484,48.35293960571289,71.33235168457031,21532.963266979452,3.699999976158142,3405.2138107299797
2021-04-12 14:10:00,1.5,65.42940979003906,48.36176452636719,71.29412078857422,20047.94417187917,3.8800000905990597,3418.402744293213
2021-04-12 14:20:00,1.5,65.22941131591797,48.68823547363282,71.1882339477539,19411.16065945373,3.9799999713897707,3257.5496635437016
2021-04-12 14:30:00,1.5,64.62058868408204,48.917647552490244,71.2058822631836,21463.14781068895,3.919999915361405,3259.2545120239265
2021-04-12 14:40:00,1.5,64.75,48.96176528930664,71.32058715820312,20840.809901176486,3.6800000250339506,3171.8337188720698
2021-04-12 14:50:00,1.5,65.1,49.13823547363281,71.36764526367188,20470.409498379115,3.6200000345706926,3266.044684600831
2021-04-12 15:00:00,1.5,65.14999847412109,49.17352981567383,71.38529357910156,20555.268662539384,3.6399999856948853,3296.599169158936
2021-04-12 15:10:00,1.5,65.50588073730471,49.02352905273438,71.288232421875,18817.1862855149,3.440000069141388,3254.2445205688477
2021-04-12 15:20:00,1.5,65.14705963134766,48.64411697387696,71.20294189453125,19100.814062650992,3.1999999582767487,3154.0927040100105
2021-04-12 15:30:00,1.5,65.17352600097657,48.36176452636719,71.27352905273438,19136.449153125734,3.719999980926514,3137.121242523193
2021-04-12 15:40:00,1.5,64.88823547363282,48.114706420898436,71.36764526367188,21492.37627125989,3.719999945163727,3317.0268539428716
2021-04-12 15:50:00,1.5,65.02353057861328,48.15882263183594,71.4117660522461,20464.7546788037,3.579999965429306,3203.506627655029
2021-04-12 16:00:00,1.5,64.52353057861328,48.01764755249022,71.27058868408203,22221.90099176731,3.7800000667572022,3293.568936920166
2021-04-12 16:10:00,1.5,64.86764831542969,47.80588226318359,71.20588073730468,20908.540769543582,3.3400000810623167,3298.7967903137205
2021-04-12 16:20:00,1.5,64.53529510498046,47.7,71.30588073730469,21520.72379303541,3.5000000596046448,3178.561643218994
2021-04-12 16:30:00,1.5,64.98235473632812,47.54999923706055,71.36764526367188,19674.82063644381,3.2999999761581424,3081.2725830078125
2021-04-12 16:40:00,1.5,64.75294036865235,47.56764678955078,71.35882415771485,21003.138049639303,3.599999976158143,3179.459209442139
2021-04-12 16:50:00,1.5,65.08235473632813,47.77058868408203,71.26176452636719,19248.425973741905,3.8599999904632565,3114.92952041626
2021-04-12 17:00:00,1.5,65.23235473632812,47.93823623657226,70.02058868408203,6122.934631043488,1.5600000381469725,1278.7459213256834
2021-04-13 06:20:00,1.350000023841858,64.97647094726561,45.70882415771485,70.37058715820312,16196.567190127686,3.0200000941753387,3002.6359382629394
2021-04-13 06:30:00,1.5,65.08235168457031,45.81470489501953,70.438232421875,15239.689606159553,3.020000034570694,2845.412426757813
2021-04-13 06:40:00,1.5,64.94852828979492,45.87867546081543,70.54044151306151,16867.743589097783,3.42500002682209,3016.453030586243
2021-04-13 06:50:00,1.5,64.92059020996093,46.079412841796895,70.65882110595703,16863.115875182735,3.2200000643730164,2938.730800628662
2021-04-13 07:00:00,1.5,64.86764526367189,46.13235473632813,70.62744903564453,15664.212180774788,3.3666667342185974,2719.573930104574
2021-04-13 07:10:00,1.5,65.24705657958984,46.27352905273438,70.50882263183594,14833.226719569388,3.3200000226497655,2819.058576965332
