,StaticPress_AC3S,SupplyTemp.AC3,OAT,ReturnTemp.AC3,Q_load,Total_power,Total_flow
2021-04-13 07:20:00,1.5,65.2558837890625,46.40882263183594,70.58529510498047,16511.450005585106,3.640000104904175,3098.1752067565917
2021-04-13 07:30:00,1.5,64.93823699951172,46.73529434204102,70.69411773681641,16418.8538797681,3.4400000512599953,2852.535455322265
2021-04-13 07:40:00,1.5,65.43529510498047,46.76176452636719,70.76470947265625,15792.857750622105,3.680000054836274,2963.3383071899416
2021-04-13 07:50:00,1.5,65.47646789550781,46.94705886840821,70.76470947265625,15383.876672000264,3.760000032186508,2909.0722213745116
2021-04-13 08:00:00,1.5,64.94705810546876,47.2470588684082,70.85882263183593,17354.556910059866,3.2400000274181364,2935.5967803955077
2021-04-13 08:10:00,1.5,64.9058837890625,47.53823471069336,70.85882263183593,18527.185843437317,3.1600000083446504,3112.275521850586
2021-04-13 08:20:00,1.5,65.12646942138672,47.68529434204103,70.71764526367187,16816.238996535027,3.540000063180924,3007.6390853881835
2021-04-13 08:30:00,1.5,65.43529357910157,47.811764526367185,70.71764526367187,14298.684532775862,3.260000014305115,2706.878562164307
2021-04-13 08:40:00,1.5,65.02940979003907,48.0529426574707,70.79117736816406,16251.569613160496,4.079999995231629,2820.5875007629393
2021-04-13 08:50:00,1.5,64.5,48.14705810546875,70.86764526367188,19250.21038207365,3.2399999618530275,3023.128579711914
2021-04-13 09:00:00,1.5,65.04705963134765,48.33235168457031,70.95294036865235,17830.103501285306,3.1200000464916227,3019.042255401611
2021-04-13 09:10:00,1.5,64.93823699951172,48.34411773681641,70.97058868408203,17548.85266351174,2.880000025033951,2909.122939300537
2021-04-13 09:20:00,1.5,64.57352905273437,48.49117660522461,70.92941131591797,19883.49460045213,3.099999988079072,3128.361064147949
2021-04-13 09:30:00,1.5,65.32646789550782,48.85588150024414,70.76176452636719,16540.380205255813,3.480000078678131,3043.142137145996
2021-04-13 09:40:00,1.5,65.22058868408203,49.249999046325684,70.79779243469237,16286.11615638076,3.150000050663948,2920.1221408843994
2021-04-13 09:50:00,1.5,65.28235321044922,49.420588684082034,70.95,17324.10671160982,3.3400000035762787,3056.666612243653
2021-04-13 10:00:00,1.5,65.55294036865234,49.67352981567383,70.97058868408203,15522.97621531349,3.0199999451637267,2865.260960388184
2021-04-13 10:10:00,1.5,65.28308868408203,49.88602828979492,71.01470565795898,16818.95101585825,3.449999950826168,2934.416429519653
2021-04-13 10:20:00,1.5,65.41543960571289,50.14705848693848,71.05882263183594,16909.346439057408,3.650000035762787,2996.3137998580933
2021-04-13 10:30:00,1.5,65.20294189453125,50.30588150024414,70.9941177368164,17307.098818246704,3.099999988079072,2988.5293228149408
2021-04-13 10:40:00,1.5,65.5941162109375,50.46176528930664,70.89117431640625,15984.571972016198,3.359999990463257,3017.631986236572
2021-04-13 10:50:00,1.5,65.11764526367189,50.67647171020508,71.0,18956.79454382336,3.6000000089406967,3222.654088973999
2021-04-13 11:00:00,1.5,65.64117736816407,51.19117660522461,71.05294036865234,16097.400536221536,3.399999976158142,2974.520601654053
2021-04-13 11:10:00,1.5,65.24705810546875,51.9441162109375,71.11176300048828,17975.76471418194,3.1200000047683716,3065.0757431030265
2021-04-13 11:20:00,1.5,65.00882263183594,52.18235321044922,71.2058822631836,19264.056448646654,3.380000042915344,3108.5801322937014
2021-04-13 11:30:00,1.5,65.42941131591797,52.30882339477539,71.10882263183593,17344.340815567597,3.580000042915345,3053.897640228271
2021-04-13 11:40:00,1.5,64.87500190734863,52.80147075653076,71.09926414489745,17027.487010709978,3.3749999701976776,2735.663498878479
2021-04-13 11:50:00,1.5,64.91176605224611,53.57647018432617,71.25,18985.68358113223,3.4199999570846558,2995.421711730957
2021-04-13 12:00:00,1.5,64.92941284179689,53.88235321044922,71.32058715820312,18787.996613410032,3.2799999833106988,2939.678325653076
2021-04-13 12:10:00,1.5,64.6558822631836,54.16764678955078,71.36764526367188,20090.82144138837,4.019999933242799,2993.3746826171873
2021-04-13 12:20:00,1.5,64.86176300048828,55.114706420898436,71.37940979003906,18449.264213114104,3.4200000703334807,2830.663398742676
2021-04-13 12:30:00,1.5,64.77058868408203,55.93823471069336,71.23823547363281,18983.172239268435,3.3800000607967378,2935.0972396850584
2021-04-13 12:40:00,1.5,65.30588073730469,56.467648315429685,71.29705810546875,19745.940073086298,3.3800000190734862,3295.836337280273
2021-04-13 12:50:00,1.5,64.64411773681641,56.747059631347646,71.38529357910156,21889.176446515157,3.4599999427795414,3247.085813903809
2021-04-13 13:00:00,1.5,64.85,56.65588302612305,71.45882415771484,20799.52163310727,3.6200000643730164,3147.234838867188
2021-04-13 13:10:00,1.5,64.87941131591796,56.450001525878896,71.42353057861328,19305.37024351914,3.2400000214576714,2950.0333763122558
2021-04-13 13:20:00,1.5,65.01176605224609,56.21764755249024,71.31764678955078,20037.1073915469,3.580000030994415,3177.5271728515618
2021-04-13 13:30:00,1.5,65.16764678955079,56.244117736816406,71.21176452636719,17713.12089759718,3.1199999630451205,2930.6379638671874
2021-04-13 13:40:00,1.5,64.97941131591797,56.52647018432617,71.29117431640627,17539.75809130059,3.3599999904632565,2778.899982452393
2021-04-13 13:50:00,1.5,64.91176223754883,56.45588302612305,71.36764526367188,18944.371333078732,3.100000023841858,2934.435344696045
2021-04-13 14:00:00,1.5,64.94117431640625,56.867647552490226,71.4117660522461,19784.63845038446,3.7999999940395357,3057.6242881774897
2021-04-13 14:10:00,1.5,65.20588073730468,57.13235473632813,71.44705963134766,18714.013337003027,2.9600000023841857,2998.474111175537
2021-04-13 14:20:00,1.5,65.27647247314454,57.1999984741211,71.42941131591797,19076.262992940032,3.4800000131130218,3100.3498458862305
2021-04-13 14:30:00,1.5,65.23823394775391,57.36764678955078,71.27352905273438,16711.915458018037,3.1000000059604647,2769.0303733825676
2021-04-13 14:40:00,1.5,64.91764526367187,57.56176528930664,71.35,18537.939003503783,3.759999990463257,2881.9833114624016
2021-04-13 14:50:00,1.5,64.95,57.67058944702149,71.37646942138672,18044.25924235513,2.999999976158142,2807.8028633117683
2021-04-13 15:00:00,1.5,64.98896980285646,57.79411792755127,71.40073585510255,18821.47772519847,3.8999999538064,2935.4592123031616
2021-04-13 15:10:00,1.5,64.98235473632812,57.785294342041006,71.42353057861328,19727.348567279987,3.320000034570694,3062.693683624268
2021-04-13 15:20:00,1.5,64.94705657958984,57.6500015258789,71.32059020996094,18355.95849864867,3.340000039339066,2880.0284996032715
2021-04-13 15:30:00,1.5,64.97058563232422,57.70000076293945,71.25,18353.63655728361,3.140000003576279,2922.826155853272
2021-04-13 15:40:00,1.5,64.81470642089843,57.74117660522461,71.28529357910156,17965.23694320195,3.180000019073487,2776.4461715698244
2021-04-13 15:50:00,1.5,65.30882263183594,57.914705657958976,71.35882415771485,17883.1461057147,3.4199999570846558,2955.8911727905274
2021-04-13 16:00:00,1.5,64.81617736816406,58.10293960571289,71.4117660522461,19678.130773347,3.30000002682209,2983.529100418091
2021-04-13 16:10:00,1.5,64.83823547363279,58.12058792114258,71.43529510498047,19741.174629573383,3.139999914169312,2992.4202194213867
2021-04-13 16:20:00,1.5,65.17941284179689,58.26470565795898,71.32058715820312,18960.827616216997,3.0799999296665193,3087.4921699523934
2021-04-13 16:30:00,1.5,65.15,58.47058792114258,71.22647094726562,17602.725547787482,3.3199999749660494,2896.866569519043
2021-04-13 16:40:00,1.5,65.02352905273439,58.552940368652344,71.30882263183594,17654.822610064417,3.1000000178813933,2808.909780883789
2021-04-13 16:50:00,1.5,65.15294036865234,58.77352905273438,71.40294189453125,18378.993592282524,3.4799999833106994,2940.6382568359377
2021-04-13 17:00:00,1.5,64.81470489501953,58.823529052734365,71.04411926269532,3905.1842221010174,0.6200000107288361,626.8942779541015
2021-04-14 06:30:00,1.5,65.25882415771484,51.32941207885742,71.19705810546877,18090.96261536901,3.6799999952316282,3046.5223793029777
2021-04-14 06:40:00,1.5,65.06470642089843,51.72058944702147,71.16470489501953,18913.602539838623,3.600000041723252,3100.5913558959955
2021-04-14 06:50:00,1.5,65.2990214029948,52.09803899129233,71.21568552652995,17852.7376680618,3.2999999721844997,3017.3654098510738
2021-04-14 07:00:00,1.5,64.77205657958984,52.404412269592285,71.38603019714354,19142.881342417,3.6750000715255737,2894.308693885803
2021-04-14 07:10:00,1.5,65.55882415771484,52.54705810546875,71.48235321044922,18293.724919917324,3.2400000512599947,3088.3152183532707
2021-04-14 07:20:00,1.5,66.26764678955078,52.64117660522461,71.52353057861328,15351.291306364485,3.0999999761581423,2920.782102966309
2021-04-14 07:30:00,1.5,65.97647094726561,52.93529357910156,71.38529357910156,16838.353269521154,2.9199999809265145,3113.127276611328
2021-04-14 07:40:00,1.5,64.69117736816406,53.51470565795898,71.36764526367188,18908.342478235543,3.1000000536441803,2832.0876808166504
2021-04-14 07:50:00,1.5,63.58088111877442,53.82352828979492,71.5,22945.001753650395,3.550000011920929,2897.418525695801
2021-04-14 08:00:00,1.5,65.31764678955078,53.97352981567383,71.52941131591797,18176.655258831044,3.8600000619888313,2926.166177368164
2021-04-14 08:10:00,1.5,65.55587921142578,53.88529357910157,71.5558837890625,17850.334474426956,3.5999999761581423,2975.0534759521483
2021-04-14 08:20:00,1.5,65.55146980285646,54.058823585510254,71.45955848693849,17659.4724830853,3.3250000476837163,2989.0330743789673
2021-04-14 08:30:00,1.5,64.4044132232666,54.57352828979492,71.38970375061034,20056.1049131792,3.475000038743019,2871.1912317276
2021-04-14 08:40:00,1.5,65.52205848693848,55.07353019714356,71.50000190734862,15731.338259930779,3.050000064074993,2631.5635919570927
2021-04-14 08:50:00,1.5,65.52646789550779,55.585294342041024,71.58823547363279,17533.112280596048,3.299999982118606,2892.409194946289
2021-04-14 09:00:00,1.5,64.60294087727864,56.23039245605469,71.6568603515625,21517.6288630404,3.5000000596046448,3050.4500287373853
2021-04-14 09:10:00,1.5,64.79117736816406,56.90588302612305,71.58235168457031,20696.37094210285,3.7199999928474425,3047.539347076416
2021-04-14 09:20:00,1.5,65.76470336914062,57.5500015258789,71.54117736816406,17301.3727320216,3.2599999427795416,2995.1442237854
2021-04-14 09:30:00,1.5,66.12646789550782,57.98823547363281,71.64117431640625,16803.815384588735,3.6999999642372132,3047.091558837891
2021-04-14 09:40:00,1.5,64.86470642089844,58.68823394775391,71.79412078857422,20458.47608394001,3.2999999642372124,2952.410549926758
2021-04-14 09:50:00,1.5,64.71764526367187,59.10882339477539,71.79412078857422,21660.28912909684,3.5399999976158143,3060.886602783203
2021-04-14 10:00:00,1.5,64.95588073730468,59.7470588684082,71.69999847412109,19500.915345025394,3.2599999845027923,2891.5443214416505
2021-04-14 10:10:00,1.5,65.00882263183594,60.12352828979492,71.66470336914062,18943.295153677893,3.400000083446503,2846.0989463806154
2021-04-14 10:20:00,1.5,65.08529357910156,60.1941162109375,71.73529205322265,20236.977077590716,3.620000010728836,3043.1551460266114
2021-04-14 10:30:00,1.5,65.47941131591797,60.50587921142578,71.84117584228515,17679.99804977139,3.419999986886978,2779.1028694152833
2021-04-15 06:30:00,1.5,64.44999923706055,53.08235397338867,71.94705963134766,23750.77397267977,3.9200000286102297,3168.011557006836
2021-04-15 06:40:00,1.5,65.14705657958984,52.75,72.0882339477539,25314.286393982824,3.299999952316284,3646.97299194336
2021-04-15 06:50:00,1.5,64.60294087727864,52.53431447347005,72.13725280761719,26738.609465813282,4.53333326180776,3548.9119262695312
2021-04-15 07:00:00,1.5,64.42646789550781,52.906862894694,72.08823649088542,26621.96104661369,3.7333333094914756,3474.64958190918
2021-04-15 07:10:00,1.5,65.0294132232666,52.96323585510254,72.07353210449219,26571.62697340633,3.675000071525574,3772.1718530654907
2021-04-15 07:20:00,1.5,65.10661697387695,53.04411792755127,72.0992660522461,26098.52890842683,3.849999964237213,3732.280658721924
2021-04-15 07:30:00,1.5,64.97058868408203,53.02941131591797,72.17646789550781,25145.429373573217,4.5000001192092896,3489.571311950684
2021-04-15 07:40:00,1.5,64.61176300048828,52.71764602661133,72.12647094726563,27150.892000929627,3.8399999141693115,3613.0335594177254
2021-04-15 07:50:00,1.5,65.64705657958984,52.75,71.95587921142578,24032.93254854187,3.5999999046325684,3809.416423797608
2021-04-15 08:00:00,1.5,65.36764526367189,52.76470565795898,72.08333333333333,24709.99939656671,4.700000047683716,3679.444182078044
2021-04-15 08:10:00,1.5,64.92646789550781,53.05882263183594,72.13725280761719,26866.492889349,4.700000007947287,3725.8763389587402
2021-04-15 08:20:00,1.5,65.23529434204103,53.31617736816406,72.20587921142578,27179.093713718677,4.000000014901161,3899.112373352051
2021-04-15 08:30:00,1.5,64.64705657958984,53.47794151306152,72.04412078857422,27689.1594322868,4.449999928474425,3743.263360977173
2021-04-15 08:40:00,1.5,64.97548929850261,53.61274592081706,71.97548929850261,25961.671950022377,3.7666665712992344,3708.810278574625
2021-04-15 08:50:00,1.5,65.26960754394531,53.76470565795898,72.04901885986328,25120.088536760133,3.6999999682108564,3705.3495305379242
2021-04-15 09:00:00,1.5,64.72058868408203,53.9117660522461,72.11764526367188,28011.35878764882,3.600000023841858,3786.82500076294
2021-04-15 09:10:00,1.5,65.25735473632811,53.73529434204102,72.03676223754883,23685.20739327584,3.900000035762787,3493.6987323760986
2021-04-15 09:20:00,1.5,64.66666920979817,53.838233947753906,71.95587921142578,26263.78390178731,4.433333198229472,3603.1043001810713
2021-04-15 09:30:00,1.5,64.91544151306152,53.69117736816406,71.9411735534668,26688.510616900592,3.699999950826168,3798.6804027557373
2021-04-15 09:40:00,1.5,64.52206039428711,53.54411697387695,72.04412078857422,28220.044374710084,4.399999976158142,3751.63756942749
2021-04-15 09:50:00,1.5,65.4441162109375,53.31470642089844,72.07353210449219,24407.373064236563,4.460000061988831,3681.677761077881
2021-04-15 10:00:00,1.5,65.10784149169922,53.1617660522461,72.03431447347005,24793.734381953243,3.96666669845581,3579.561264038086
2021-04-15 10:10:00,1.5,64.82353210449219,52.87745157877603,71.87744903564453,26017.592817463883,3.8999999562899275,3688.38945388794
2021-04-15 10:20:00,1.5,65.21568298339844,52.67156855265298,71.87744903564453,24046.7888196565,3.6666666666666665,3609.6717643737793
2021-04-15 10:30:00,1.5,64.72548929850261,52.51470565795898,71.91666412353516,25331.239800397158,4.23333336909612,3522.5453999837237
2021-04-15 10:40:00,1.5,64.51470947265625,52.38235473632813,71.95587921142578,24450.688526717335,4.0,3285.86625289917
2021-04-15 10:50:00,1.5,65.38235473632811,52.47058868408203,72.01470947265625,23118.94780220981,3.800000011920929,3485.782760620117
2021-04-15 11:00:00,1.5,65.20588302612305,52.16911888122559,71.81617736816406,21969.467745870337,4.099999949336052,3323.5233726501465
2021-04-15 11:10:00,1.5,65.04044151306152,52.30147075653076,71.85293960571289,22889.79831385119,4.625000089406967,3359.971335411072
2021-04-15 11:20:00,1.5,64.67646789550781,52.23529434204102,72.01470947265625,24608.810540719078,3.900000095367432,3353.502372741699
2021-04-15 11:30:00,1.5,64.74264907836914,52.338233947753906,71.95587921142578,23886.443378540793,3.8999999463558193,3311.4766807556152
2021-04-15 11:40:00,1.5,65.08087921142578,52.23529434204102,71.9338264465332,22844.628865701397,3.949999988079071,3333.5480461120605
2021-04-15 11:50:00,1.5,64.42646789550781,52.23529434204102,71.73529052734375,23270.195789527792,3.699999958276748,3183.8501167297363
2021-04-15 12:00:00,1.5,65.33088302612305,52.42647171020508,71.79412078857422,22485.63092656316,3.7000000178813934,3479.004138946533
2021-04-15 12:10:00,1.5,64.81249809265137,52.503676414489746,71.87132263183594,23205.887732506093,3.8249999955296516,3287.500291824341
2021-04-15 12:20:00,1.5,65.23529434204103,52.38235282897949,71.92646789550781,20301.05240340804,3.8499999344348907,3034.004758834839
2021-04-15 12:30:00,1.5,65.1838264465332,52.47058868408203,71.89705657958984,21727.13692450158,3.6000000834465027,3236.4653816223145
2021-04-15 12:40:00,1.5,65.35294342041016,52.41176478068034,71.7696050008138,21479.37974293538,4.133333345254262,3347.4384574890137
2021-04-15 12:50:00,1.5,65.28431447347005,52.25490188598633,71.7696050008138,21897.387026334574,4.100000023841858,3376.469710032146
2021-04-15 13:00:00,1.5,65.13235219319661,52.07352828979492,71.8382339477539,21408.58517784653,3.6666667064030958,3192.5086008707685
2021-04-15 13:10:00,1.5,64.55146789550781,52.02941131591797,71.86764526367188,24825.511335093262,4.449999988079071,3393.235303878784
2021-04-15 13:20:00,1.5,64.57353210449219,52.01470565795898,71.95587921142578,24001.098630045162,3.900000095367432,3251.147403717041
2021-04-15 13:30:00,1.5,64.64215596516928,52.08823521931966,71.84313456217448,23579.424178997404,3.53333326180776,3274.4749704996752
2021-04-15 13:40:00,1.5,64.47058868408203,51.88970565795898,71.67646789550781,24314.082739760473,4.100000023841858,3374.200708389282
2021-04-15 13:50:00,1.5,65.04901885986328,51.93137232462564,71.73529052734375,22523.21035904735,3.5000000596046448,3368.575415293375
2021-04-15 14:00:00,1.5,65.31372324625653,52.102940877278655,71.75490061442058,20891.58906348064,3.2666667004426326,3243.4425989786787
2021-04-15 14:10:00,1.5,65.32353019714354,52.2022066116333,71.80514907836914,20309.41513723119,3.6500000059604645,3133.386197090149
2021-04-15 14:20:00,1.5,65.26960754394531,52.31372578938803,71.80391947428386,20053.98943980097,4.133333325386048,3069.028484344482
2021-04-15 14:30:00,1.5,65.47548929850261,52.27941131591797,71.63725280761719,19132.44585823044,3.6666666467984523,3105.0276158650713
2021-04-15 14:40:00,1.5,65.44117736816406,52.26470565795898,71.61764526367188,18321.358710839184,3.6999999682108564,2966.3165130615234
2021-04-15 14:50:00,1.5,65.54411506652832,52.16911888122559,71.73529052734375,19751.026920491244,3.4249999448657036,3190.1901416778564
2021-04-15 15:00:00,1.5,65.2000015258789,52.21764755249024,71.77058868408203,20563.224059237862,4.300000143051147,3129.5869857788084
2021-04-15 15:10:00,1.5,65.46323394775389,52.35294151306152,71.8382339477539,19458.318223714872,3.550000011920929,3052.2852115631104
2021-04-15 15:20:00,1.5,65.54412078857422,52.47058868408203,71.8382339477539,17529.98216656252,3.699999958276748,2785.139339447021
2021-04-15 15:30:00,1.5,64.85784403483072,52.26470565795898,71.58333333333333,21131.40837342564,3.5666666825612388,3141.9882532755537
2021-04-15 15:40:00,1.5,65.36397171020508,52.32352828979492,71.5882339477539,18636.21852498571,3.350000023841858,2994.1248960494995
2021-04-15 15:50:00,1.5,64.88603019714354,52.53676414489746,71.6911735534668,20459.981635215157,3.5500000417232513,3006.5467491149902
2021-04-15 16:00:00,1.5,65.49019368489583,52.45588175455728,71.69607543945312,16354.599317572494,3.566666732231776,2635.3385327657065
2021-04-15 16:10:00,1.5,65.13235473632811,52.23529434204102,71.79412078857422,21284.096923946825,3.600000023841858,3194.9631309509277
2021-04-15 16:20:00,1.5,65.23039245605469,51.602940877278655,71.58333079020183,19278.557049442108,3.300000041723252,3034.5890413920088
2021-04-15 16:30:00,1.5,65.11764526367189,50.89338111877442,71.50000190734862,17158.211476561482,3.3250000327825546,2688.381805419922
2021-04-15 16:40:00,1.5,64.97058868408203,50.51470565795898,71.51470947265625,18226.294241672644,3.8999999165534973,2785.1402549743652
2021-04-15 16:50:00,1.5,65.21568552652995,50.343137105306,71.5441182454427,18072.41718242272,3.299999942382177,2855.749280293783
2021-04-15 17:00:00,1.5,65.16544151306152,50.125000953674316,71.19117546081544,2515.1368306759164,2.474999964237213,417.39925003051763
2021-04-16 06:30:00,1.5,64.96323394775389,43.49264717102051,70.51470565795898,15093.34761344817,3.3000001013278966,2718.801139831543
2021-04-16 06:40:00,1.5,64.73529052734375,43.77206039428711,70.5882339477539,16282.118764638277,2.9500000327825546,2781.86847114563
2021-04-16 06:50:00,1.5,64.78676223754883,43.63970565795898,70.67646789550781,18110.856817202955,3.6499999314546585,3075.0020236968994
2021-04-16 07:00:00,1.5,64.83088302612305,43.625,70.70587921142578,17939.473351843408,3.600000023841858,3053.529361724853
2021-04-16 07:10:00,1.5,64.94117736816406,43.85293960571289,70.70587921142578,17399.827941420368,3.3000001013278966,3018.339614868164
2021-04-16 07:20:00,1.5,64.86029434204103,43.89705848693848,70.45587921142578,15370.583081258772,3.649999976158142,2746.9126892089844
2021-04-16 07:30:00,1.5,65.04705810546875,44.19411773681641,70.52059020996094,16181.684851255546,3.620000040531158,2956.351500701904
2021-04-16 07:40:00,1.5,65.24632453918457,44.3455867767334,70.62132263183594,15755.41340102531,3.7500000074505806,2931.2407426834106
2021-04-16 07:50:00,1.5,65.23223145802814,44.547792964511444,70.65338940090605,15984.667130709331,3.724999998592668,2948.570637332069
2021-04-16 08:00:00,1.5,65.21813837687175,44.7499991522895,70.68545616997613,16215.520751075988,3.699999989734756,2965.900531980726
2021-04-16 08:10:00,1.5,65.20404529571533,44.95220534006755,70.71752293904623,16447.97426212562,3.674999980876844,2983.230426629385
2021-04-16 08:20:00,1.5,65.1899522145589,45.1544115278456,70.74958970811632,16682.027663858094,3.6499999720189304,3000.5603212780425
2021-04-16 08:30:00,1.5,65.17585913340251,45.356617715623635,70.78165647718642,16917.680956273332,3.6249999631610184,3017.8902159267004
2021-04-16 08:40:00,1.5,65.16176605224611,45.5588239034017,70.81372324625652,17154.93413937146,3.599999954303106,3035.2201105753584
2021-04-16 08:50:00,1.5,64.62132072448729,45.75735378265381,70.67646789550781,16178.563397484097,3.2999999597668648,2671.8695583343506
2021-04-16 09:00:00,1.5,64.83823585510254,45.85661697387695,70.60293960571289,17265.113232172254,3.3499999940395355,2994.969729423523
2021-04-16 09:10:00,1.5,64.89411926269531,45.50588150024414,70.65882110595703,16928.445353105442,3.0000000417232515,2936.569108581543
2021-04-16 09:20:00,1.5,64.91544151306152,45.9117660522461,70.76103019714354,17280.66447100979,3.374999955296516,2956.188915252685
2021-04-16 09:30:00,1.5,65.17646789550781,46.117647806803376,70.80882263183594,17201.39304090194,3.133333255847295,3054.0322558085118
2021-04-16 09:40:00,1.5,65.03921508789061,46.147059122721345,70.84803771972656,18404.134487381307,3.133333335320155,3168.307186126709
2021-04-16 09:50:00,1.5,65.29901885986328,46.30882263183594,70.84803771972656,14283.760689475639,2.666666636864344,2574.1056302388506
2021-04-16 10:00:00,1.5,64.84558868408203,46.53676414489746,70.91176223754883,17537.28370575798,3.5999999418854713,2890.9960374832153
2021-04-16 10:10:00,1.5,65.25980377197266,46.367647806803376,70.9068603515625,16550.98815266033,3.0333333810170493,2930.9053166707354
2021-04-16 10:20:00,1.5,65.55882263183594,46.47058868408203,70.64705657958984,14383.169252057996,2.9000000059604645,2826.750774383545
2021-04-16 10:30:00,1.5,64.84558868408203,46.49264717102051,70.67646789550781,17205.819752292664,3.2500000298023224,2950.810525894165
2021-04-16 10:40:00,1.5,64.99019877115886,46.88235346476236,70.83333333333333,16809.596841459443,2.8999999960263567,2876.8115234374995
2021-04-16 10:50:00,1.5,64.88970565795897,47.033087730407715,70.82352828979492,16056.796036655527,3.1749999299645424,2705.978427886963
2021-04-16 11:00:00,1.5,65.13235282897949,47.2977933883667,70.86764526367188,15855.6071489252,3.3749999925494194,2764.568211555481
2021-04-16 11:10:00,1.5,64.98529510498047,47.40588302612305,70.92646789550781,17771.47911548594,3.479999977350235,2991.2409118652345
2021-04-16 11:20:00,1.5,64.85661697387695,47.375,70.93749809265138,17237.176643227154,3.3750000521540646,2834.651147842407
2021-04-16 11:30:00,1.5,65.0196050008138,47.61764653523764,70.97058868408203,18075.91866861459,3.3666667739550276,3037.4673550923662
2021-04-16 11:40:00,1.5,65.2205867767334,47.98161792755127,71.02941131591797,17135.905575169232,3.2750000655651093,2949.978168487549
2021-04-16 11:50:00,1.5,65.35294342041016,47.838233947753906,70.76470947265625,15486.843876152532,3.299999952316284,2861.698699951172
2021-04-16 12:00:00,1.5,64.61764717102051,46.87867736816406,70.72058677673341,17727.930622877146,3.5499999448657036,2904.818295478821
2021-04-16 12:10:00,1.5,65.39705657958984,46.2588249206543,70.72941131591797,14818.057070353962,2.940000057220459,2778.89559173584
2021-04-16 12:20:00,1.5,65.07720375061035,46.8897066116333,70.87132263183594,16033.608409986253,3.2750000283122063,2767.221166610718
2021-04-16 12:30:00,1.5,65.36764526367189,47.66470489501953,70.8441162109375,15398.96769026051,3.6600000679492948,2811.841391754151
2021-04-16 12:40:00,1.5,64.94117431640625,48.53823471069336,70.91470642089844,16180.692181942493,3.2800000250339507,2708.7310989379885
2021-04-16 12:50:00,1.5,64.6882339477539,48.84999923706054,71.0058822631836,15403.217648652302,3.620000034570694,2438.125213623047
2021-04-16 13:00:00,1.5,65.07058868408203,49.07353057861328,71.0058822631836,15794.037655431082,4.17999991774559,2661.037309265137
2021-04-16 13:10:00,1.5,65.01470336914062,49.44117736816406,71.06470489501953,18014.493327295633,3.580000013113022,2977.6014518737793
2021-04-16 13:20:00,1.5,65.04412078857422,49.441175842285155,70.92941131591797,17869.107504570427,3.9600000143051144,3036.232012939453
2021-04-16 13:30:00,1.5,65.22941131591797,49.31764602661133,70.83235168457031,16781.100760249155,3.5200000286102293,2995.052536010742
2021-04-16 13:40:00,1.5,64.75882415771484,49.50588150024414,70.93235168457029,17361.008983383555,3.480000066757202,2812.1700126647947
2021-04-16 13:50:00,1.5,64.77941131591797,49.42647171020508,70.9941177368164,17746.421339819593,3.8200001001358035,2855.552642059327
2021-04-16 14:00:00,1.5,64.5941177368164,49.70588302612305,71.04117584228516,18965.711654941584,3.4000000655651093,2941.762171936035
2021-04-16 14:10:00,1.5,64.80882263183594,49.94411849975586,71.06470489501953,18068.60843820378,3.719999921321869,2888.2590301513665
2021-04-16 14:20:00,1.5,65.05882568359375,49.97058868408203,71.0882339477539,17631.517683398695,3.4200000286102297,2924.253411102294
2021-04-16 14:30:00,1.5,65.46764526367187,50.19705886840821,71.11176300048828,17032.45448830196,3.7400000333786014,3017.7355049133307
2021-04-16 14:40:00,1.5,64.73529357910157,50.170588684082034,70.99705657958984,18122.351252957033,3.5200000166893006,2894.129217529297
2021-04-16 14:50:00,1.5,64.99117584228516,50.088233947753906,70.8882339477539,16307.660966593665,3.3200000107288368,2765.389228820801
2021-04-16 15:00:00,1.5,64.72058715820313,50.052940368652344,70.93529205322265,18345.939841958698,3.4000000774860384,2952.0210777282723
2021-04-16 15:10:00,1.5,64.6058837890625,49.8529411315918,71.04117584228516,17485.98961868732,3.7800000548362735,2717.2021835327146
2021-04-16 15:20:00,1.5,65.0941162109375,49.63823547363281,71.0882339477539,16303.47376037258,3.720000016689301,2719.912166595459
2021-04-16 15:30:00,1.5,65.32058563232422,49.86176528930664,71.0882339477539,16521.199551673784,3.119999957084656,2864.460287475585
2021-04-16 15:40:00,1.5,65.26764678955078,49.65,71.0882339477539,17808.781086799874,3.4000000298023227,3059.619348144531
2021-04-16 15:50:00,1.5,64.45882415771484,49.28235244750977,71.13529205322266,18852.08263614136,3.399999970197679,2823.6610931396485
2021-04-16 16:00:00,1.5,65.02353057861328,49.01470565795898,71.07646942138672,16976.24372727012,3.4800000488758087,2804.628324890137
2021-04-16 16:10:00,1.5,65.16764984130859,49.041175842285156,70.85,16382.666386246643,2.8000001013278966,2883.0793472290034
2021-04-16 16:20:00,1.5,64.41764831542969,49.28823699951172,70.90293884277344,16942.774324611528,3.359999942779541,2612.4927253723145
2021-04-16 16:30:00,1.5,65.31176300048828,49.4970588684082,71.05294036865234,37875.80400090737,7.900000214576721,6597.218927764892
2021-04-19 06:30:00,2.0,64.51470642089843,54.6558837890625,70.50294342041016,17410.101002761432,4.480000007152557,2907.383425903321
2021-04-19 06:40:00,2.0,65.17058868408203,54.867647552490226,70.65882110595703,15300.557080338589,4.7799999594688405,2787.884313964844
2021-04-19 06:50:00,2.0,64.9999984741211,55.17058792114258,70.79117736816406,16586.582668639952,3.6600000619888307,2864.111603546143
2021-04-19 07:00:00,2.0,64.99999694824218,55.26470565795898,70.83235168457031,17429.791971602834,4.279999995231627,2988.46568145752
2021-04-19 07:10:00,2.0,64.8558837890625,55.37058792114258,70.89117431640625,17421.01595341463,4.199999976158141,2886.524828338623
2021-04-19 07:20:00,2.0,64.98529357910157,55.39411697387696,70.9441162109375,17495.013641056743,3.939999985694885,2935.984962463379
2021-04-19 07:30:00,2.0,64.91176605224611,55.55000076293946,70.97058868408203,16151.303389201856,3.9,2665.74949798584
2021-04-19 07:40:00,2.0,64.66176605224611,55.829411315917966,70.97058868408203,18010.196400596604,4.400000071525573,2854.7634719848634
2021-04-19 07:50:00,2.0,64.84705810546875,56.08529357910156,71.01764678955078,17881.613772954654,4.119999980926515,2897.8780937194824
2021-04-19 08:00:00,2.0,65.15294036865234,56.285294342041006,71.07646942138672,16497.830609149572,4.580000066757202,2785.135425567627
2021-04-19 08:10:00,2.0,64.90294036865234,56.605883026123045,71.14705657958984,18148.57954739131,4.2799998879432675,2906.5089332580574
2021-04-19 08:20:00,2.0,64.94117736816406,56.82941055297852,71.11176300048828,17580.549681998706,4.679999983310699,2849.089329528809
2021-04-19 08:30:00,2.0,64.95882263183594,57.42941131591797,71.14705657958984,18671.75275725539,4.459999966621399,3017.2991058349608
2021-04-19 08:40:00,2.0,65.10294342041016,57.79705810546875,71.16470489501953,17085.18403156735,4.300000023841858,2818.5180335998543
2021-04-19 08:50:00,2.0,65.08823394775389,57.88235244750978,71.16470489501953,17381.438660053795,4.619999980926513,2860.449562072754
2021-04-19 09:00:00,2.0,64.92941131591797,58.18235321044922,71.19117736816406,16893.211368183744,4.660000038146973,2697.834960174561
2021-04-19 09:10:00,2.0,64.75,58.30588073730469,71.19117736816406,18049.94414692961,4.420000040531158,2802.2740432739256
2021-04-19 09:20:00,2.0,65.23823547363281,58.84999923706054,71.23823547363281,17027.795343017577,4.259999966621399,2837.9658905029296
2021-04-19 09:30:00,2.0,65.06470336914063,58.82647018432617,71.27352905273438,17753.98400533189,4.459999990463257,2859.475351715087
2021-04-19 09:40:00,2.0,64.82352905273437,58.63823547363281,71.25,18823.77517399728,5.2399998903274545,2929.099863433838
2021-04-19 09:50:00,2.0,64.87941131591796,58.4441162109375,71.25,19207.11310145515,4.760000157356262,3014.966756439209
2021-04-19 10:00:00,2.0,64.78823547363281,58.3441162109375,71.28529357910156,17741.396463838282,4.240000033378601,2730.6815139770506
2021-04-19 10:10:00,2.0,65.64411773681641,59.05293960571289,71.30882263183594,16632.91398637632,4.320000028610229,2936.2366256713867
2021-04-19 10:20:00,2.0,65.54705810546875,59.57647018432617,71.35,16797.591806388944,4.600000023841858,2894.66827545166
2021-04-19 10:30:00,2.0,65.5441177368164,59.78823471069336,71.41176452636721,17889.196385923886,4.6199999928474424,3048.7854888916017
2021-04-19 10:40:00,2.0,65.67646942138671,59.97646942138672,71.46764678955078,16835.364749927467,4.1399999260902405,2907.0711669921875
2021-04-19 12:50:00,1.8500000238418581,64.67352905273438,59.26764678955078,71.12941131591795,18871.57795786815,3.9400000095367433,2923.1601799011232
2021-04-19 13:00:00,1.7000000476837158,64.56764526367188,59.56764602661133,71.14705657958984,19053.714683997016,3.2200000226497645,2895.9604087829584
2021-04-19 13:10:00,1.2000000476837158,64.41764831542969,59.35,71.24117431640623,19744.636606081254,2.7599999666214,2893.61198348999
2021-04-19 13:20:00,1.0500000119209292,64.55882263183594,59.06764602661133,71.36764526367188,19357.57896929201,2.2199999451637273,2843.014132690429
2021-04-19 13:30:00,0.8999999761581421,65.29117736816406,59.48235321044922,71.43529510498047,17033.024883283662,2.2199999749660493,2772.249102783203
2021-04-19 13:40:00,0.699999988079071,65.02352752685547,59.441175842285155,71.44705963134766,16837.551526766016,1.9000000178813934,2621.2294502258305
2021-04-19 13:50:00,0.6500000059604645,64.92352752685547,59.355883026123045,71.35294036865234,18290.54436623349,1.6200000047683716,2844.8234413146974
2021-04-19 14:00:00,0.6000000238418579,64.47058868408203,59.29705810546875,71.2941177368164,20197.064732122144,1.7800000399351117,2959.914814758301
2021-04-19 14:10:00,0.6000000238418579,65.1,59.170588684082034,71.3441177368164,17465.480669946955,1.6800000190734865,2797.109440612793
2021-04-19 14:20:00,0.6000000238418579,64.80882415771484,58.87647018432617,71.44117584228516,18954.409295108882,1.89999997317791,2857.871566009521
2021-04-19 14:30:00,0.6000000238418579,64.8558837890625,58.29411849975586,71.5058822631836,18629.544395163124,1.719999998807907,2801.435890197754
2021-04-19 14:40:00,0.6000000238418579,65.32941436767578,57.91764678955078,71.54705963134765,17710.87419663229,1.5599999606609345,2848.485792541503
2021-04-19 16:10:00,0.6000000238418579,63.888233947753896,57.64117584228516,70.9999984741211,19990.397014543232,2.060000002384186,2810.8912971496584
2021-04-19 16:40:00,0.6000000238418579,66.19411773681641,58.77058792114258,71.55,15060.323047409309,1.7799999713897705,2811.9219779968257
2021-04-19 16:50:00,0.6000000238418579,65.67646942138671,59.05882339477539,71.63235473632812,16759.656860766027,1.999999964237213,2813.9656784057615
2021-04-19 17:00:00,0.6000000238418579,65.18235321044922,59.082352447509756,71.38529357910156,7364.153597229615,1.3199999868869783,1187.2036743164062
2021-04-20 06:30:00,1.5,64.68529205322265,54.13529434204101,71.33823547363279,19304.346891338053,3.63999999165535,2901.624990844727
2021-04-20 06:40:00,1.5,64.54705657958985,54.088233947753906,71.42353057861328,20287.952305890994,3.77999997138977,2950.34232788086
2021-04-20 06:50:00,1.5,65.30882263183594,54.22941131591797,71.40294189453125,17555.752687274748,3.5,2880.7694648742668
2021-04-20 07:00:00,1.5,65.58235168457031,54.27058792114258,71.28529357910156,16501.553860289925,3.1200000047683716,2893.5160423278803
2021-04-20 07:10:00,1.5,65.71764831542968,54.46764602661133,71.30882263183594,16402.271499920047,3.3800000190734862,2933.600451660156
2021-04-20 07:20:00,1.5,65.21176300048828,54.77058792114258,71.44705963134766,17990.465509333088,3.079999977350235,2885.2621734619147
2021-04-20 07:30:00,1.5,65.19117431640625,54.90588226318359,71.5058822631836,18199.05155471851,3.039999908208847,2882.010016632081
2021-04-20 07:40:00,1.5,65.25588226318361,55.04999923706055,71.57353210449219,16878.234130617348,3.6800000190734865,2671.6001289367678
2021-04-20 07:50:00,1.5,64.99705810546875,55.12058792114258,71.54411926269532,18000.889621504593,3.459999996423721,2749.461046600341
2021-04-20 08:00:00,1.5,65.12646942138672,55.291177368164064,71.35294036865234,17315.487887338917,3.1400000512599946,2780.9473510742187
2021-04-20 08:10:00,1.5,65.14705657958984,55.579411315917966,71.38235321044922,17363.45944669208,3.28000003695488,2784.704637908936
2021-04-20 08:20:00,1.5,65.47646942138672,56.03823471069336,71.49705810546875,18585.139434166216,3.239999985694885,3086.9305992126465
2021-04-20 08:30:00,1.5,65.16176605224611,56.57647018432617,71.53823547363281,18417.311911260527,3.45999995470047,2888.3243522644043
2021-04-20 08:40:00,1.5,65.0941162109375,57.64117584228516,71.57059020996094,17879.11070204511,3.2199999809265143,2760.6241767883307
2021-04-20 08:50:00,1.5,65.14411773681641,58.0911750793457,71.56764831542971,19047.72734437521,2.9799999654293066,2965.305000305176
2021-04-20 09:00:00,1.5,65.19117736816406,58.36176528930664,71.44999847412109,17698.018350499402,3.579999965429306,2827.6919967651365
2021-04-20 09:10:00,1.5,65.01470489501953,58.96764602661133,71.4117660522461,19922.104835968654,3.0799999594688416,3114.258930206299
2021-04-20 09:20:00,1.5,65.27352752685547,59.66470718383789,71.4941177368164,17192.361008293978,3.4600000381469727,2763.7829254150392
2021-04-20 09:30:00,1.5,65.22941131591797,60.37647247314453,71.56764831542971,18777.80680821029,3.1599999904632563,2962.623014831543
2021-04-20 09:40:00,1.5,65.68823547363282,60.55000305175781,71.64705810546873,15476.991659178935,3.460000002384186,2597.3237693786623
2021-04-20 09:50:00,1.5,66.02646789550779,60.80587921142578,71.75,15350.183116456961,2.960000032186508,2681.942345428467
2021-04-21 14:40:00,1.4729999474116735,64.17352905273438,56.77647018432617,71.96764678955078,27883.22770556017,3.8600000143051147,3577.470683288574
2021-04-21 15:00:00,1.4746666749318438,66.19411926269531,56.08235321044922,72.57353210449219,21917.07765322408,4.25999995470047,3435.5948104858403
2021-04-21 15:10:00,1.4869999544961112,65.04117889404297,55.26176452636719,72.37941284179688,25835.97196298357,3.759999936819077,3520.7343002319344
2021-04-21 15:20:00,1.4919999667576382,64.90294036865234,54.56176528930664,72.24705657958984,26560.95001684949,4.399999910593032,3616.6298645019538
2021-04-21 15:30:00,1.4859999758856637,65.0941146850586,54.355883026123045,72.24705657958984,24768.480121422843,3.9799999952316285,3462.6983535766603
2021-04-21 15:40:00,1.4739999430520194,65.14117736816407,53.95000076293945,72.28235473632813,25085.66400610448,3.7400000572204597,3512.819065093994
2021-04-21 15:50:00,1.4779999426433017,64.95,53.47647094726562,72.19999694824219,24970.5115731508,3.8799999058246613,3444.2099426269533
2021-04-21 16:00:00,1.4759999173028129,64.58823699951172,52.6058837890625,72.07941284179688,26807.22728713981,3.2999999105930327,3578.507279968261
2021-04-21 16:10:00,1.4719999177115304,64.80882415771484,51.95,71.97941131591797,24108.41874683481,3.5399999618530273,3362.1261711120605
2021-04-21 16:20:00,1.4859999418258667,65.31764831542971,50.95294189453125,72.02647094726562,22754.323097353332,3.840000033378601,3391.7013977050788
2021-04-21 16:30:00,1.4769999470029558,64.72941131591797,51.26176452636719,72.00294036865235,23417.25387448301,3.540000009536743,3219.5174728393563
2021-04-21 16:40:00,1.4729999474116735,64.80588073730469,50.76176300048828,71.99117736816406,24094.84083621777,3.6599999845027926,3353.3536712646483
2021-04-21 16:50:00,1.4759999343327113,65.19117736816406,50.33823547363282,72.02647094726562,22074.804516090244,3.6200000047683716,3229.53275680542
2021-04-22 06:20:00,1.46999990940094,64.57352752685547,36.81470642089844,70.24411773681639,16304.875685827159,3.079999947547913,2875.3401466369637
2021-04-22 06:30:00,1.487999984196254,64.77352752685547,36.652940368652345,70.22058868408203,15560.086862062062,3.1,2856.602195739746
2021-04-22 06:40:00,1.4869999544961112,64.91764831542969,36.63235321044922,70.05588226318359,14904.19345848958,2.9400000274181366,2900.645165252685
2021-04-22 06:50:00,1.4829999719347269,64.87941131591796,36.761766052246095,70.06764984130861,14974.118112728342,3.080000025033951,2886.166092681885
2021-04-22 07:00:00,1.4639999866485596,65.14705657958984,37.0529426574707,70.22941131591797,15075.410229178946,3.619999957084656,2966.22550201416
2021-04-22 07:10:00,1.4739999600819178,64.67058868408203,36.849998474121094,70.26470947265625,15962.808881661573,3.2400000214576714,2853.497356414795
2021-04-22 07:20:00,1.4769999980926514,64.9999984741211,37.32941207885742,70.30000305175781,14811.91607268705,3.5600000441074378,2794.698731994629
2021-04-22 07:30:00,1.4769999470029558,64.78529510498046,37.84411697387695,70.28823852539061,15650.426317764788,3.160000044107437,2844.010036468506
2021-04-22 07:40:00,1.4789999212537492,64.75,37.599999237060544,70.26470947265625,15666.228853208291,2.940000069141387,2840.807649230957
2021-04-22 07:50:00,1.4879999331065588,64.83823394775389,37.832352447509756,70.311767578125,15970.844209010507,2.6799999833107,2917.8306533813475
2021-04-22 08:00:00,1.4789999382836478,64.95587921142578,38.27058868408203,70.32353210449219,15407.754713686758,3.080000025033951,2870.4826896667482
2021-04-22 08:10:00,1.4779999937329973,64.70882263183594,38.34411849975586,70.35882263183593,16275.036357727024,4.000000107288361,2880.537408447265
2021-04-22 08:20:00,1.4709999220711845,64.81764831542971,38.41470642089844,70.36764526367189,15888.52322246992,3.6200000762939446,2862.7985511779784
2021-04-22 08:30:00,1.4799999679837907,64.6558837890625,38.92352905273437,70.41470336914062,16646.402643950078,3.2000000178813934,2890.5928398132332
2021-04-22 08:40:00,1.4829999719347269,64.83529205322266,39.23529281616211,70.42646789550781,15343.97865900656,3.5000001013278967,2744.320531463623
2021-04-22 08:50:00,1.4799999509538924,64.98823547363281,39.10294036865234,70.42646789550781,15930.879486654883,2.940000098943711,2929.4223289489746
2021-04-22 09:00:00,1.4919999837875366,64.66176300048828,39.45294189453125,70.41470336914062,16579.783074188144,3.1800000727176667,2881.966787719727
2021-04-22 09:10:00,1.4819999592644828,64.73529205322265,39.985294342041016,70.37940979003906,15976.997607561849,3.340000069141388,2830.7342887878417
2021-04-22 09:20:00,1.4779999596732003,64.52058715820313,40.667647552490244,70.438232421875,17093.551611896793,3.2400000214576714,2888.5732162475592
2021-04-22 09:30:00,1.46999990940094,64.82058715820311,40.87941131591797,70.44999694824219,17599.482246366668,3.200000047683716,3126.3459053039555
2021-04-22 09:40:00,1.46599999495915,65.02941436767578,40.63823471069336,70.42646789550781,15727.459984779289,3.1999999940395356,2914.0826385498053
2021-04-22 09:50:00,1.46999990940094,64.55294036865234,40.39705810546875,70.36470642089844,17412.07405191394,3.400000035762787,2996.0039505004884
2021-04-22 10:00:00,1.4869999885559082,64.69705657958984,40.62647094726562,70.20587921142578,17152.031497522992,3.619999957084656,3113.556678771973
2021-04-22 10:10:00,1.471999934741429,64.64705657958984,41.58235397338867,70.22353210449221,16666.242148421476,3.7999999105930327,2988.669469451904
2021-04-22 10:20:00,1.46999990940094,64.61470642089844,41.691175079345705,70.24117736816406,17149.811590819234,3.480000066757202,3048.0583213806153
2021-04-22 10:30:00,1.4809999465942385,64.71764526367187,41.56764755249024,70.32353210449219,16353.431465436197,3.579999971389772,2917.18900680542
2021-04-22 10:40:00,1.4809999806540353,64.77941131591797,41.36176452636719,70.35,17407.324281065354,3.4400000035762788,3124.862607574463
2021-04-22 10:50:00,1.474000028201512,64.75293884277343,41.27941131591797,70.35,16258.466530727852,3.440000098943711,2904.822026062012
2021-04-22 11:00:00,1.4820000273840768,64.87941131591796,41.62941131591797,70.36764526367189,16588.25064351044,3.2000000417232513,3022.5115768432615
2021-04-22 11:10:00,1.4819999252046858,64.9058837890625,41.744117736816406,70.36764526367189,15191.984490735636,3.2799999952316283,2781.517384338378
2021-04-22 11:20:00,1.4879999331065588,65.08529510498047,41.89117736816407,70.39117431640625,15839.161530408433,3.040000092983246,2985.2095947265625
2021-04-22 11:30:00,1.4729999474116735,64.89999694824219,42.52941131591797,70.42646789550781,16407.406379356697,3.3200000286102296,2968.8758949279777
2021-04-22 11:40:00,1.4729999133518763,64.7,42.5029411315918,70.46176147460938,18005.343644393975,3.479999929666519,3124.972063446045
2021-04-22 11:50:00,1.4829999719347269,64.59117736816407,42.691175079345705,70.50882263183594,19238.693983742138,3.680000042915344,3251.0725341796874
2021-04-22 12:00:00,1.4849999632154192,64.87941131591796,43.09117660522461,70.54412078857422,17738.234648395268,3.6600000143051146,3131.358233642578
2021-04-22 12:10:00,1.4909999370574951,64.61470642089844,43.64706039428711,70.54412078857422,17672.887154452044,3.3399999141693115,2980.5451362609856
2021-04-22 12:20:00,1.4849999632154192,64.58235321044921,43.81176528930664,70.43235321044922,17471.560302314785,3.4000000298023223,2986.5915046691903
2021-04-22 12:30:00,1.4769999980926514,64.45882415771484,44.07646942138672,70.25294189453125,17235.479968970914,3.4000000000000004,2974.6513191223144
2021-04-22 12:40:00,1.4829999719347269,64.75882263183594,44.93529510498047,70.32059020996094,17485.21109912433,3.2599999725818636,3143.8226882934578
2021-04-22 12:50:00,1.477999925613403,64.80882263183594,44.80882339477539,70.41470336914062,17644.39010136627,3.1200000464916227,3147.4786796569824
2021-04-22 13:00:00,1.4730000155312677,64.9382339477539,44.967646789550784,70.42646789550781,16401.444147755436,3.4600000441074372,2988.473943328857
2021-04-22 13:10:00,1.477999925613403,65.03529357910156,44.76470565795898,70.47352600097656,16778.822666485798,2.720000028610229,3085.3448997497558
2021-04-22 13:20:00,1.4789999893733434,64.91764678955079,44.76764602661133,70.48529052734375,17457.29429292564,3.0600000441074373,3135.490544128418
2021-04-22 13:30:00,1.4749999727521623,64.72353057861328,44.62941207885742,70.52058868408203,16441.910253299866,3.239999985694885,2836.2507247924805
2021-04-22 13:40:00,1.46999990940094,65.3441177368164,44.52352828979493,70.48529052734375,15171.201953258003,3.2999999463558196,2950.922400665284
2021-04-22 13:50:00,1.4819999422345842,64.44411773681641,44.60882339477539,70.48529052734375,18543.512791671565,3.4199999451637266,3069.5220008850106
2021-04-22 14:00:00,1.4759999173028129,63.40294189453125,44.5029411315918,70.42646789550781,21847.974764205206,3.4199999570846558,3110.684684753418
2021-04-22 14:10:00,1.4789999212537492,64.42058868408203,44.476470947265625,70.40293884277344,17825.528474957275,3.340000033378601,2979.6865783691414
2021-04-22 14:20:00,1.46999990940094,64.98823394775391,44.68823471069336,70.42646789550781,16086.462265469385,3.060000085830689,2958.030570220947
2021-04-22 14:30:00,1.4809999465942385,64.80293884277344,44.902940368652345,70.48529052734375,17762.5331674129,3.600000023841858,3125.9123252868653
2021-04-22 14:40:00,1.4839999505451746,64.36176300048828,44.95588302612305,70.46176147460938,18146.49514490354,3.0199999451637267,2974.836013793945
2021-04-22 14:50:00,1.46999990940094,64.92647094726563,44.77941131591797,70.44999694824219,17801.579654224424,3.8800000667572023,3222.8651863098144
2021-04-22 15:00:00,1.4719999177115304,64.92647094726563,45.13235244750978,70.30000305175781,15139.045334778215,3.2,2817.33597946167
2021-04-22 15:10:00,1.474999955722264,64.76764526367188,45.23823547363281,70.20294342041015,16896.6764596208,3.4000000715255734,3108.6935752868653
2021-04-22 15:20:00,1.4769999980926514,64.96764831542968,45.079412841796895,70.36764526367189,16393.669551494044,3.399999994039536,3035.86644744873
2021-04-22 15:30:00,1.4849999632154192,64.6558837890625,45.14117736816407,70.41470336914062,17799.418415181808,3.4600000023841857,3090.810220336915
2021-04-22 15:40:00,1.4849999632154192,64.61764526367189,45.235295104980466,70.42646789550781,18681.45167817695,3.439999985694885,3216.047874450684
2021-04-22 15:50:00,1.4789999212537492,64.7941177368164,45.60294189453125,70.42646789550781,17540.08957947135,3.3200000047683718,3114.168878936768
2021-04-22 16:00:00,1.4849999291556222,64.88529510498047,45.65588302612305,70.42646789550781,16742.754579221182,3.9599999964237216,3021.5182258605955
2021-04-22 16:10:00,1.4869999715260096,64.65882110595703,45.68235397338867,70.44999694824219,18538.439787802232,3.6199999928474424,3201.1529769897465
2021-04-22 16:20:00,1.4829999719347269,64.79705810546875,45.63823623657228,70.46176147460938,17968.77656099494,3.25999995470047,3172.059574890137
2021-04-22 16:30:00,1.4869999544961112,64.64117736816407,45.65588150024414,70.48529052734375,16784.75421939211,3.2399999618530275,2872.078921508789
2021-04-22 16:40:00,1.4879999671663555,64.66470489501953,45.7441162109375,70.49705657958984,17731.488412472467,3.239999997615814,3040.1953399658205
2021-04-22 16:50:00,1.4789999553135462,64.5441162109375,45.849998474121094,70.50882263183594,18139.83606999752,3.419999980926514,3041.1951217651367
2021-04-23 06:10:00,1.2739999634878976,64.77058563232421,39.88529434204101,68.87352905273437,18321.454545125795,5.6199999272823336,4465.441676330566
2021-04-23 06:20:00,1.4789999893733434,64.37352752685547,40.244117736816406,69.31764678955078,14061.108497971585,3.200000089406968,2844.00673828125
2021-04-23 06:30:00,1.4810000147138322,64.61764678955078,40.36470489501953,69.37647247314453,12816.19208748779,2.8800000131130217,2693.14174118042
