,StaticPress_AC3S,SupplyTemp.AC3,OAT,ReturnTemp.AC3,Q_load,Total_power,Total_flow
2021-04-23 06:40:00,1.4769999980926514,64.76176300048829,40.43235397338867,69.47941284179687,12632.879118168828,3.14000004529953,2677.790752410889
2021-04-23 06:50:00,1.4759999343327113,64.95293884277343,40.5470588684082,69.55000305175781,12638.558262074414,3.359999942779541,2749.2672904968263
2021-04-23 07:00:00,1.4759999343327113,65.03235321044922,40.817648315429686,69.59117889404297,12226.839398629842,3.67999991774559,2682.015116882324
2021-04-23 07:10:00,1.4839999335152765,65.04412078857422,40.89117813110352,69.66176605224611,13158.600960277035,3.200000011920929,2849.6344367980955
2021-04-23 07:20:00,1.4869999544961112,64.81176300048828,41.12352981567383,69.72058868408203,13494.820815653553,2.9000000536441806,2749.093507385254
2021-04-23 07:30:00,1.4869999544961112,65.1441162109375,41.355883026123045,69.72058868408203,13521.119947993391,3.240000057220459,2954.485147094726
2021-04-23 07:40:00,1.4899999414171492,64.52941131591797,41.73529281616211,69.66176605224611,14987.486998563954,2.7400000214576714,2920.1970184326174
2021-04-23 07:50:00,1.4759999343327113,64.6558837890625,42.18235168457032,69.72058868408203,14818.202833933265,2.7800000250339507,2925.7781333923344
2021-04-23 08:00:00,1.4729999474116735,64.73529052734375,42.58235321044922,69.72058868408203,14302.679907303456,3.400000095367432,2868.971816253661
2021-04-23 08:10:00,1.46999990940094,64.86176300048828,42.87647018432617,69.77941131591797,14192.922471787224,2.8600000500679017,2886.1198608398436
2021-04-23 08:20:00,1.4670000246592931,64.99117431640624,43.15588150024414,69.83823699951172,13590.739271943436,2.9800000131130218,2803.9124229431154
2021-04-23 08:30:00,1.4740000111716134,64.79705657958985,43.27647018432617,69.92941284179689,14600.113567901531,3.199999976158142,2844.7194274902345
2021-04-23 08:40:00,1.4689999307904924,64.77646789550779,43.638233947753896,69.94117736816406,14479.993703124983,3.240000015497208,2803.6414787292492
2021-04-23 08:50:00,1.4729999474116735,65.0441177368164,44.158821868896474,69.97646789550781,13492.024015522114,2.9600000143051144,2735.4148796081545
2021-04-23 09:00:00,1.4799999339239938,64.95882415771484,44.67352905273437,70.00882263183594,14914.335474342888,3.2199999928474425,2953.334649658203
2021-04-23 09:10:00,1.4879999501364571,64.67647094726563,45.082352447509756,69.86176452636718,14193.972398581951,3.1400000512599946,2737.351739501953
2021-04-23 09:20:00,1.4719999177115304,64.62352752685547,45.92352828979492,69.8617660522461,15356.547120450936,3.359999990463257,2931.624256134033
2021-04-23 09:30:00,1.490999971117292,64.62647094726563,46.7529411315918,70.0,14847.77883938646,3.2199999570846556,2763.1336303710937
2021-04-23 09:40:00,1.4959999833788191,64.68529357910157,46.93823547363282,70.06764984130861,14838.476862432155,3.4999999761581417,2756.8737815856925
2021-04-23 09:50:00,1.4849999632154192,64.95882263183594,47.37647094726562,70.12647247314453,14872.564868250363,3.279999965429306,2878.0132797241213
2021-04-23 10:00:00,1.4879999501364571,65.14117584228515,47.87352905273438,70.17941131591797,14059.58760256651,2.8400000095367433,2790.5777084350593
2021-04-23 10:10:00,1.4819999762943812,65.34117889404297,48.13823471069336,70.17941131591797,13374.086404720445,2.8600000143051156,2764.250502777099
2021-04-23 10:20:00,1.4679999862398418,64.58235321044921,48.617647552490226,70.25294036865235,15876.326883489955,3.459999996423721,2799.7677207946776
2021-04-23 10:30:00,1.4750000068119593,65.13529663085937,49.36176528930664,70.32353210449219,14410.413351228113,3.4800000488758096,2777.5172164916994
2021-04-23 10:40:00,1.4749999386923651,65.16176452636721,49.994117736816406,70.33235473632813,13723.512084476899,3.539999973773956,2654.1480812072755
2021-04-23 10:50:00,1.4729999133518763,64.94411773681641,50.63235397338868,70.41470336914062,14236.94289145599,3.5000000357627865,2602.453164672852
2021-04-23 11:00:00,1.4819999252046858,65.44411468505861,50.829411315917966,70.37940979003906,13670.64376472239,3.560000085830688,2769.9749404907234
2021-04-23 11:10:00,1.4879999331065588,64.62058868408204,51.38529510498047,70.35882263183593,15484.102332385724,3.1400000631809233,2698.4090354919435
2021-04-23 11:20:00,1.4809999465942385,64.57647247314453,52.03529281616211,70.27647399902344,15480.68566819616,3.4200000286102297,2715.909039306641
2021-04-23 11:30:00,1.477999976703099,64.89411773681641,52.4941162109375,70.33235473632813,15045.89900935012,4.000000077486038,2766.686889648437
2021-04-23 11:40:00,1.4759999683925085,64.92941284179689,52.34117660522461,70.46176147460938,14757.256636786333,3.260000014305115,2667.4487846374514
2021-04-23 11:50:00,1.4739999260221208,65.00294342041016,52.68823547363282,70.52941284179687,15980.766492645622,3.7000000834465023,2891.677357482911
2021-04-23 12:00:00,1.4719999177115304,64.95,52.864705657958964,70.64705657958984,15979.364263497217,3.700000053644181,2804.8456321716308
2021-04-23 12:10:00,1.4749999727521623,64.98823547363281,53.43529434204103,70.74117736816406,16094.481948284536,3.319999998807907,2797.6089874267573
2021-04-23 12:20:00,1.4829999719347269,64.93823547363282,53.8558822631836,70.77353210449219,17974.479642591952,3.419999915361405,3080.3026443481453
2021-04-23 12:30:00,1.4849999632154192,64.93529357910157,54.461763763427726,70.82058715820312,17235.502274923583,3.1399999082088472,2928.5713691711426
2021-04-23 12:40:00,1.4839999675750732,65.0499984741211,54.97647094726562,70.74705657958984,16294.389464573283,3.579999911785126,2860.1409996032708
2021-04-23 12:50:00,1.4779999426433017,65.05294189453124,55.523529815673825,70.57058868408203,16167.023231993468,3.819999957084656,2930.057658386231
2021-04-23 13:00:00,1.4729999474116735,64.47058868408203,55.68235397338867,70.62352752685547,18116.908548500887,3.4600000143051144,2944.4317604064936
2021-04-23 13:10:00,1.4799999679837907,64.79706115722657,55.78823699951172,70.74117736816406,17072.631848259687,3.1599999606609344,2872.190119171143
2021-04-23 13:20:00,1.4769999640328544,64.81764831542971,55.67941055297853,70.80882263183594,17716.323657777408,3.600000023841858,2957.070304107666
2021-04-23 13:30:00,1.4799999339239938,64.79706115722657,55.92353057861328,70.80882263183594,17603.372435922225,3.179999965429306,2928.1555015563963
2021-04-23 13:40:00,1.4670000246592931,64.82352905273437,55.94411849975586,70.86764526367188,17993.39487977545,3.439999908208847,2977.0100791931154
2021-04-23 13:50:00,1.46999990940094,64.94117584228516,56.06176528930664,70.8441162109375,16970.285443870856,3.740000069141388,2874.88681640625
2021-04-23 14:00:00,1.4849999461855208,64.8058837890625,56.2470588684082,70.80882263183594,17079.785056909182,3.0400000691413873,2845.237225341797
2021-04-23 14:10:00,1.4809999295643397,64.88823547363282,56.22058868408203,70.80882263183594,17315.454269452883,4.040000009536743,2924.6177459716805
2021-04-23 14:20:00,1.4829999549048287,65.0,56.33823547363282,70.75,16005.959537887571,3.360000097751618,2783.6451370239256
2021-04-23 14:30:00,1.475833296775818,64.63235473632811,56.4529411315918,70.5941177368164,17179.230320990428,3.0600000977516175,2881.568811035156
2021-04-23 14:40:00,1.4709999220711845,64.7058837890625,56.61764678955078,70.62646942138672,16514.550621256752,3.0200000762939454,2789.344103240967
2021-04-23 14:50:00,1.4759999854224068,64.70294189453125,56.7970588684082,70.64705657958984,16024.35825670243,3.119999998807907,2695.8359832763667
2021-04-23 15:00:00,1.4729999814714705,64.80587921142578,56.96176528930664,70.70588073730468,16293.66773260175,3.4600000262260435,2761.6378845214836
2021-04-23 15:10:00,1.471999934741429,64.63529510498047,57.123530578613284,70.72941131591797,18010.706838647366,3.3199999749660494,2955.4255638122554
2021-04-23 15:20:00,1.4789999553135462,64.91470489501953,57.20882415771485,70.75294342041016,16571.798015369288,2.919999986886978,2838.492799377441
2021-04-23 15:30:00,1.4729999474116735,64.79705810546875,57.31470489501953,70.75,17293.35308883456,3.1800000071525574,2905.009555816651
2021-04-23 15:40:00,1.46999990940094,64.75294189453125,57.37352981567383,70.78235473632813,16812.939733446467,3.360000026226044,2788.48706741333
2021-04-23 15:50:00,1.46999990940094,64.67352905273438,57.5500015258789,70.76470947265625,16909.755580362544,3.4000000417232514,2776.1048622131348
2021-04-23 16:00:00,1.4779999426433017,64.94706115722656,57.78235244750977,70.78235473632813,14686.822486449211,3.42000008225441,2516.89521484375
2021-04-23 16:10:00,1.4789999212537492,64.76470642089843,57.90882263183594,70.78235473632813,16970.832645849485,3.660000038146973,2820.176879119873
2021-04-23 16:20:00,1.4739999600819178,64.62647094726563,58.10882339477539,70.76470947265625,17674.006041408422,3.1800000607967376,2879.328649139404
2021-04-23 16:30:00,1.4849999632154192,64.55293884277344,58.28235244750977,70.69411926269531,17846.854891266597,3.5599999487400056,2906.0951919555664
2021-04-23 16:40:00,1.4669999735695975,64.84999847412111,58.30882263183594,70.68235321044922,38999.1190092894,3.819999939203262,6686.685013580322
2021-04-23 16:50:00,1.4600000040871757,65.038232421875,58.35588073730469,70.86764526367188,73282.21843038933,14.580000233650209,12571.114865112304
2021-04-26 06:10:00,1.4809999806540353,63.967648315429685,43.78235244750977,70.64705810546873,17725.327196937116,2.399999997019768,2653.726564788818
2021-04-26 06:30:00,1.4669999735695975,64.0941177368164,43.80588302612305,70.74117889404297,21050.40181689196,3.1399999618530274,3166.873497772217
2021-04-26 06:40:00,1.4789999893733434,64.91764526367187,43.99117736816406,70.85882263183593,18717.904386128044,3.219999986886978,3150.5378860473634
2021-04-26 06:50:00,1.4689999648502894,64.55587921142578,44.18235397338867,71.00882263183594,20517.46038293424,3.239999985694885,3179.550640106201
2021-04-26 07:00:00,1.4770000321524483,64.54705657958985,43.920588684082034,71.06470489501953,20255.810767137005,3.520000022649765,3107.8404029846192
2021-04-26 07:10:00,1.4779999426433017,64.77058868408203,43.497059631347646,71.00882263183594,20215.40227973497,3.5000000238418583,3240.564949798584
2021-04-26 07:20:00,1.4729999474116735,64.53529205322266,43.27647018432617,70.90293884277344,20707.92960022992,3.4000000655651093,3252.053746795654
2021-04-26 07:30:00,1.4650000163487025,64.65293884277344,43.26764678955078,70.95294036865235,20463.62270224504,3.6,3248.193292999268
2021-04-26 07:40:00,1.4789999212537492,64.62941131591796,43.532353210449216,71.02941131591797,20918.271796875026,3.399999994039536,3268.4799682617186
2021-04-26 07:50:00,1.4909999370574951,64.8441162109375,44.13529281616211,71.06470489501953,19850.9914744212,3.9400000035762788,3191.175704193115
2021-04-26 08:00:00,1.4769999980926514,64.82646789550782,44.62647094726562,71.17352905273438,21335.18522658513,4.040000021457672,3361.427391052246
2021-04-26 08:10:00,1.4899999584470476,64.17352905273438,44.652940368652345,71.25,23525.236281583184,3.039999967813492,3324.430561065674
2021-04-26 08:20:00,1.4789999212537492,64.92352905273438,44.73529281616211,71.13823547363282,20897.61573565696,3.180000013113022,3362.607067871094
2021-04-26 08:30:00,1.4739999600819178,64.70588073730468,44.841175842285146,71.04117584228516,20305.15497981152,3.760000014305115,3205.084316253662
2021-04-26 08:40:00,1.4819999252046858,64.48235321044922,45.16470489501953,71.13529205322266,20907.907905615048,3.659999990463257,3142.6574630737305
2021-04-26 08:50:00,1.4799999509538924,64.51470642089843,45.57058715820313,71.17352905273438,21489.641272256868,3.6800000309944156,3227.243382263184
2021-04-26 09:00:00,1.4739999260221208,64.73529510498047,45.66176528930664,71.23823547363281,21072.735537473727,3.7600000619888303,3240.4934295654302
2021-04-26 09:10:00,1.4719999177115304,64.50293884277343,46.00882339477539,71.27352905273438,20588.560619447333,3.88000009059906,3040.8812202453605
2021-04-26 09:20:00,1.4886666138966878,64.35588226318359,45.92058792114258,71.33235168457031,22811.33524158297,3.759999942779541,3269.7534904479985
2021-04-26 09:30:00,1.4799999850136891,65.42058563232422,46.84117584228514,71.17352905273438,18113.296304121057,4.199999976158141,3148.5267593383787
2021-04-26 09:40:00,1.4729999474116735,65.21176605224609,46.282354736328145,71.11176300048828,19155.636721588853,3.3,3246.7197677612303
2021-04-26 09:50:00,1.4709999220711845,64.87646789550782,46.42941284179688,71.24117584228516,20124.35683007,3.019999969005585,3161.8664985656733
2021-04-26 10:00:00,1.4819999252046858,65.32647094726562,47.21176452636719,71.32058715820312,19669.317750513423,3.2200000226497645,3281.437506103516
2021-04-26 10:10:00,1.4789999553135462,64.72353057861328,47.335294342041024,71.39999847412109,21269.81657917573,3.7799999713897705,3185.7887901306153
2021-04-26 10:20:00,1.4849999632154192,64.77646942138672,47.09705886840821,71.43529510498047,22499.044995686065,3.820000076293945,3378.8307525634764
2021-04-26 10:30:00,1.4869999544961112,64.94705963134766,47.70882492065429,71.40882263183593,21229.306488268117,3.359999936819077,3285.373741912842
2021-04-26 10:40:00,1.4779999937329973,65.0441177368164,48.30588302612305,71.27352905273438,20371.03590054762,3.5400000333786013,3270.138198852539
2021-04-26 10:50:00,1.4874999523162842,64.6,48.61764678955078,71.35,23018.975975418085,2.999999910593033,3410.2186630249025
2021-04-26 11:00:00,1.4822499752044678,64.47794087727864,48.534313837687165,71.4313735961914,22671.416185984894,3.6999999930461254,3260.4638748168945
2021-04-26 11:30:00,0.99500002179827,60.21176528930664,49.92647171020508,71.21470642089844,38273.284411719396,2.819999986886978,3478.459436798096
2021-04-26 11:40:00,0.9960000259535652,59.86470489501953,50.37352905273438,71.00882263183594,37518.78964303547,2.8800000548362736,3366.689990997315
2021-04-26 11:50:00,0.9970000301088604,59.70882339477539,50.89117660522461,70.95294036865235,37416.66970425797,2.8799999952316284,3327.66635131836
2021-04-26 12:00:00,0.9930000134876796,59.86176528930664,51.09411849975586,70.97058868408203,37117.8818095985,2.820000034570694,3341.297317504883
2021-04-26 12:10:00,1.002000025340489,59.96176452636719,51.83823623657226,70.97058868408203,34981.373057190875,2.7000000178813943,3177.5757843017573
2021-04-26 12:20:00,1.000999970095498,60.117646026611325,52.07352981567383,70.97058868408203,36995.46659064642,2.6400000154972076,3408.795914459228
2021-04-26 12:30:00,1.0010000467300415,59.92058715820313,52.65000076293946,70.97058868408203,37622.916419698064,2.7400000452995306,3404.788346099853
2021-04-26 12:40:00,1.0100000074931554,60.05882263183594,53.06176528930664,70.97058868408203,37399.01482297456,2.6,3427.402552795411
2021-04-26 12:50:00,1.0010000211851935,60.20294189453125,53.31764602661133,70.8235305786133,34917.89519715715,2.8400000154972083,3287.7551551818847
2021-04-26 13:00:00,1.0039999570165359,60.10882339477539,53.07941207885742,70.72941131591797,35434.92250477021,2.820000034570694,3336.437000274658
2021-04-26 13:10:00,0.9970000301088604,60.208822631835936,53.29999923706055,70.76470947265625,33353.624650537415,2.3400000154972074,3159.7179046630868
2021-04-26 13:20:00,0.9990000384194512,60.0970573425293,53.28235244750977,70.76470947265625,33570.06452850648,2.4200000345706942,3146.9028160095213
2021-04-26 13:30:00,1.0010000467300415,59.98529434204102,53.394117736816405,70.78235473632813,33956.3194067557,2.4200000166893005,3144.9596618652345
2021-04-26 13:50:00,1.0000000425747462,64.78529052734375,53.82353057861328,71.04117584228516,18341.86858795685,2.6199999868869788,2931.9381134033197
2021-04-26 14:00:00,0.9980000342641558,64.91470336914061,53.84705886840821,71.22647094726562,19016.69812313453,2.960000103712082,3012.8958152771
2021-04-26 14:10:00,0.9975000321865082,65.17647094726563,54.02941131591797,71.33235168457031,19329.895978736087,2.739999967813491,3140.069927215576
2021-04-26 14:20:00,0.9980000342641558,65.24705810546875,54.02352905273438,71.27352905273438,18390.329702194867,2.26000000834465,3051.591862487793
2021-04-26 14:30:00,1.0000000425747462,65.0617660522461,54.244117736816406,71.21470642089844,17520.830451984457,2.3800000190734862,2847.5540802001947
2021-04-26 14:40:00,0.9970000301088604,65.20882415771484,54.86764678955078,71.32941131591797,18789.868033519597,2.460000026226044,3069.9453414916993
2021-04-26 14:50:00,0.9980000342641558,65.28823699951172,54.9529411315918,71.44705963134766,17750.10659207362,2.7000000178813943,2882.0616622924813
2021-04-26 15:00:00,1.0010000467300415,64.92059020996093,55.320589447021476,71.47058868408203,18271.996746874287,2.6399999618530274,2789.618473815918
2021-04-26 15:10:00,1.0010000467300415,65.02352905273439,55.114706420898436,71.47058868408203,19009.93466900881,2.979999941587448,2948.6208839416504
2021-04-26 15:20:00,1.0000000425747462,64.85588226318359,55.50882339477539,71.52941131591797,19896.893797195877,2.7199999928474425,2981.4650749206544
2021-04-26 15:30:00,1.0030000039509364,65.12647247314453,55.6029411315918,71.50882568359377,19584.476355034923,2.5599999904632575,3068.535336303711
2021-04-26 15:40:00,0.9940000176429749,65.1882339477539,55.9117660522461,71.3441162109375,18327.74910496665,2.5600000083446504,2977.274145507813
2021-04-26 15:50:00,0.9975000321865082,65.23235473632812,56.20588302612305,71.35,18363.3841001481,2.5199999451637267,3001.7078971862793
2021-04-26 16:00:00,1.0010000467300415,65.08823394775389,56.13235321044922,71.4117660522461,18295.27156840027,2.8400000095367433,2893.2045043945313
2021-04-26 16:10:00,1.0010000467300415,64.99705657958984,56.23235244750978,71.45882415771484,18121.071701679768,2.3000000536441805,2804.35213470459
2021-04-26 16:20:00,0.9970000301088604,65.02940826416015,56.22058944702147,71.5058822631836,19760.338531010933,2.4399999618530273,3051.095169067383
2021-04-26 16:30:00,0.9949999877384732,65.03235168457032,56.33823547363282,71.51470642089843,19790.02621016917,2.6200000464916227,3052.9070091247554
2021-04-26 16:40:00,1.0000000085149492,65.17058868408203,56.32058715820313,71.57353210449219,18079.76642813485,2.7800000667572022,2823.664874267578
2021-04-26 16:50:00,0.9960000259535652,64.93529357910157,56.44117736816406,71.51470642089843,19734.831237665985,2.680000001192093,2999.48212890625
2021-04-27 06:50:00,0.9980000342641558,61.15588226318359,48.81764602661133,70.5882339477539,26775.141475267334,2.1999999880790706,2838.6496147155763
2021-04-27 07:00:00,1.0010000467300415,60.32353057861328,48.78235244750977,70.62352752685547,30803.858252359823,2.3199999928474426,2990.6667358398436
2021-04-27 07:10:00,1.0010000467300415,60.00882339477539,48.84411773681641,70.5882339477539,30223.331048077704,2.3599999964237215,2856.806709289551
2021-04-27 07:20:00,1.0010000467300415,59.95882415771485,48.994117736816406,70.62352752685547,30155.464206173507,2.7200000405311586,2827.5952140808104
2021-04-27 07:30:00,0.9970000301088604,59.97352981567383,49.06470489501953,70.52352752685547,30735.516141312357,2.579999941587448,2913.3196975708006
2021-04-27 07:40:00,0.9980000342641558,59.97352981567383,49.19411849975586,70.35,30610.12571073643,2.560000056028366,2949.955540466309
2021-04-27 07:50:00,1.0000000425747462,60.0,49.13529434204101,70.34117736816407,29187.34364255044,2.2199999749660493,2822.439128875733
2021-04-27 08:00:00,0.9920000093323844,60.04706039428711,48.7558822631836,70.39117431640625,30548.340911121064,2.3399999916553496,2953.210022735596
2021-04-27 08:10:00,1.0010000467300415,60.05588226318359,48.994117736816406,70.44999694824219,28914.72593268459,2.040000021457672,2781.836338043213
2021-04-27 08:30:00,0.99500002179827,65.35294342041016,48.66764831542969,70.73529205322265,14994.182234935446,2.3800000309944154,2785.8065795898438
2021-04-27 08:40:00,0.99500002179827,65.41470489501953,49.22941131591797,70.85588073730469,15883.658092802727,2.5599999904632575,2919.159121704101
2021-04-27 08:50:00,0.9970000301088604,65.0617660522461,49.23235397338867,71.01764678955078,17709.786880342708,2.5599999964237212,2973.495887756347
2021-04-27 09:00:00,0.9960000259535652,65.48529205322265,48.69411849975586,70.92941131591797,16493.349202666745,2.160000038146973,3029.5716178894045
2021-04-27 09:10:00,0.9940000176429749,64.52941131591797,48.81764602661133,70.89117431640625,19032.709145782443,2.7200000286102295,2991.735018157959
2021-04-27 09:20:00,0.9970000301088604,64.9558837890625,48.96764755249024,71.01764678955078,16562.96812963197,2.4600000321865085,2732.3681457519533
2021-04-27 09:30:00,0.9980000342641558,65.05882415771484,48.94117736816406,71.15294036865234,17616.132629909644,2.500000011920929,2890.678815460205
2021-04-27 09:40:00,0.9970000301088604,65.0058837890625,49.21176452636719,71.26176452636719,16749.78819205626,2.5799999952316286,2677.4468528747557
2021-04-27 09:50:00,0.9980000342641558,65.45882415771484,49.6,71.26176452636719,16573.205617724045,2.4999999701976776,2856.001365661621
2021-04-27 10:00:00,1.0010000467300415,64.65294189453125,49.99117660522461,71.29705810546875,18952.336655817508,2.479999953508377,2852.499272155762
2021-04-27 10:10:00,1.0010000467300415,64.4058837890625,50.48235244750978,71.27646942138672,19057.420433554835,2.459999966621399,2773.7694358825684
2021-04-27 10:20:00,0.9980000342641558,65.1558822631836,50.50294189453125,71.16764526367187,16833.68965593397,2.7199999928474425,2800.125296783447
2021-04-27 10:30:00,1.0010000467300415,65.53823547363281,50.917647552490244,71.23823547363281,16230.019848403941,2.51999996304512,2847.3719032287604
2021-04-27 10:40:00,0.99500002179827,65.13235168457031,51.285294342041006,71.3441162109375,17777.093927173784,2.540000003576278,2861.842855072021
2021-04-27 10:50:00,1.0000000425747462,65.31470489501953,51.51470565795898,71.36764526367188,17662.441144266268,2.7199999392032628,2917.9935813903808
2021-04-27 11:00:00,1.001000029700143,64.91176452636721,51.78529357910156,71.39411773681641,19701.7660428284,2.179999983310699,3039.2922760009765
2021-04-27 11:10:00,0.9990000043596541,64.53235473632813,51.93529510498047,71.43529510498047,19661.4816844099,2.819999933242798,2848.2763336181642
2021-04-27 11:20:00,0.9970000301088604,64.93235473632812,52.364706420898436,71.21176300048828,19132.08120301625,2.4799999713897707,3046.7968315124513
2021-04-27 11:30:00,1.0010000467300415,64.6882339477539,52.5911750793457,71.30882263183594,18752.28973817279,2.5999999523162844,2832.4202926635744
2021-04-27 11:40:00,1.0010000467300415,64.87941436767578,52.17058715820313,71.38529357910156,19427.35211583875,2.5800000190734864,2986.1224723815917
2021-04-27 11:50:00,0.99500002179827,64.87941284179688,52.53529510498047,71.47058868408203,18288.565670966476,2.7599999129772184,2774.7045608520507
2021-04-27 12:00:00,1.0010000467300415,64.7058822631836,52.57352828979492,71.52941131591797,20291.83809067525,2.719999980926514,2973.8040145874024
2021-04-27 12:10:00,1.0010000467300415,64.74705657958984,52.68235321044922,71.4941177368164,19199.84837289559,2.959999990463257,2845.660936737061
2021-04-27 12:20:00,1.0010000467300415,64.75588226318361,53.39117660522461,71.46470489501955,19988.49819822911,2.3999999165534973,2979.4345886230467
2021-04-27 12:30:00,0.9980000342641558,65.08529357910156,53.48529357910157,71.27352905273438,18078.554313648783,2.7200000286102295,2921.439300537109
2021-04-27 12:40:00,1.0010000467300415,65.3941162109375,54.20294189453125,71.38529357910156,16904.61038381601,2.4600000381469727,2821.584030151367
2021-04-27 12:50:00,0.9980000342641558,65.12941131591796,54.50588150024414,71.4941177368164,17603.63145161522,2.4199999451637266,2765.819864654541
2021-04-27 13:00:00,1.0010000467300415,65.33529510498047,55.0029411315918,71.57353210449219,17833.719067127833,2.3600000381469726,2858.775495147705
2021-04-27 13:10:00,0.9970000301088604,64.77941131591797,55.49117660522461,71.57353210449219,20252.00359938724,2.8600000023841856,2980.813004302979
2021-04-27 13:20:00,0.9970000301088604,64.91764678955079,55.1617660522461,71.57353210449219,18581.793897139218,2.3800000309944154,2791.783965301513
2021-04-27 13:30:00,0.9980000342641558,65.17058715820312,55.532353210449216,71.42647094726563,17648.387392412467,2.359999966621399,2821.0861946105956
2021-04-27 13:40:00,0.9980000342641558,64.8441177368164,55.511763763427744,71.3441162109375,18994.171831236334,2.6399999499320987,2922.1809677124024
2021-04-27 13:50:00,0.99500002179827,64.84117736816407,55.902941131591795,71.42647094726563,19562.26320341976,2.7399999141693114,2970.598496246337
2021-04-27 14:00:00,0.9975000321865082,64.83823394775389,55.98823547363281,71.52941131591797,18187.691934953786,2.6999999582767487,2718.160188293457
2021-04-27 14:10:00,1.0010000467300415,64.72941131591797,55.73235244750978,71.5558837890625,20538.657760257833,2.6799999594688417,3008.6780311584466
2021-04-27 14:20:00,0.9970000301088604,65.07352752685547,55.71764602661133,71.57353210449219,19070.7795789979,2.8399999976158146,2933.9640228271483
2021-04-27 14:30:00,1.0010000467300415,64.83823394775389,56.0500015258789,71.51176605224609,19751.925375148534,2.4599999129772185,2959.7408187866213
2021-04-27 14:40:00,1.0010000467300415,64.97941436767579,56.09705886840821,71.33235168457031,18084.77082544836,2.5199999928474432,2846.678618621826
2021-04-27 14:50:00,1.0010000467300415,65.0617660522461,56.07058868408203,71.38529357910156,17496.408045208373,2.660000085830688,2766.8746551513677
2021-04-27 15:00:00,0.9970000301088604,64.99705810546875,56.1058822631836,71.47058868408203,19646.280095037324,2.359999960660934,3034.8632568359367
2021-04-27 15:10:00,0.9980000342641558,65.08235015869141,56.47941207885742,71.54705963134765,18359.27110955473,2.5000000596046448,2839.9220703125
2021-04-27 15:20:00,1.002000025340489,64.95,56.60882339477539,71.59706115722656,18813.713230258407,2.5400000751018523,2830.3806427001946
2021-04-27 15:30:00,0.9998333156108856,64.89705963134766,56.63235321044922,71.63235473632812,18935.8705788626,2.4799999982118606,2811.438887786865
2021-04-27 15:40:00,1.0000000425747462,64.88529510498047,56.62352905273438,71.50294189453125,19413.825924172343,2.4400000393390653,2933.644925689697
2021-04-27 15:50:00,1.0010000467300415,64.7941177368164,56.56176605224609,71.38529357910156,17837.520256936914,2.540000039339065,2706.272853851319
2021-04-27 16:00:00,0.9990000384194512,64.63529510498047,56.105883026123045,71.45882415771484,20190.212372576323,2.6600000679492948,2958.9105895996086
2021-04-27 16:10:00,1.0000000425747462,64.988232421875,55.8470573425293,71.52647094726562,19232.482421141,2.6800000071525574,2941.5388175964354
2021-04-27 16:20:00,1.0010000467300415,65.26764678955078,56.03823471069336,71.58529663085938,18740.029208744174,2.6000000536441803,2966.297544097901
2021-04-27 16:30:00,1.0010000467300415,65.04117584228516,56.46764755249024,71.6558837890625,19051.09073769915,2.599999988079072,2880.1106399536134
2021-04-27 16:40:00,0.99500002179827,65.18529357910157,56.67058792114258,71.62941131591795,17821.361216322777,2.2999999701976783,2765.5238380432124
2021-04-27 16:50:00,0.9990000384194512,65.17646942138671,56.85293960571289,71.48235321044922,17114.112762151242,2.499999922513962,2713.9911445617668
2021-05-04 06:40:00,0.9980000342641558,65.66176300048828,54.65000076293946,72.31470336914063,30428.812599963,3.1999999463558195,4573.73896560669
2021-05-04 07:00:00,0.9960000259535652,66.20882263183594,54.94117660522461,73.04117584228516,35060.66966492569,4.160000038146973,5131.5657409667965
2021-05-04 07:10:00,1.0050000292914254,65.57058715820311,55.07646942138672,73.09705810546875,39007.57542723911,4.159999918937683,5182.717863464356
2021-05-04 07:20:00,1.0000000085149492,64.97647094726561,55.10294036865234,73.12353057861328,43119.60911862387,4.179999995231628,5292.659078216553
2021-05-04 07:30:00,0.99500002179827,64.78529205322266,55.36470718383789,73.04117584228516,45052.67271089979,4.479999971389769,5457.038139343261
2021-05-04 07:40:00,0.9930000220026288,64.80882263183594,55.72352981567383,72.97058868408203,44424.14688435629,4.120000052452087,5442.9576393127445
2021-05-04 07:50:00,0.988000009741102,64.86470642089844,55.92352905273437,73.0058822631836,44564.89539366909,4.179999899864197,5474.0121398925785
2021-05-04 08:00:00,0.99500002179827,65.12058715820312,56.02647018432617,72.9000015258789,43337.968062812855,4.520000028610229,5570.852253723145
2021-05-04 08:10:00,1.0030000380107336,65.27940979003907,55.93235397338867,72.82941436767578,41174.69266658034,3.919999980926514,5453.598371124267
2021-05-04 08:20:00,1.0080000162124634,64.87058868408204,56.12941131591797,72.93529510498047,44963.59263110201,4.099999880790711,5575.353929138184
2021-05-04 08:30:00,0.9980000342641558,64.78823852539061,56.4000015258789,72.86470794677734,44103.42520646494,3.680000060796738,5460.730785369873
2021-05-04 08:40:00,1.0010000467300415,65.1558837890625,56.67646942138672,72.8176498413086,41012.464096471165,3.9399999856948846,5352.873451995849
2021-05-04 08:50:00,0.99500002179827,65.22058563232422,56.9529411315918,72.94705963134766,42500.51881610711,4.13999993801117,5500.635713195801
2021-05-04 09:00:00,1.0100000074931554,65.05,57.18235397338867,72.92353057861328,42897.85823822277,4.119999980926513,5448.363705444337
2021-05-04 09:10:00,0.9980000087193079,65.00882415771484,57.335294342041024,72.8058853149414,42376.25114554567,3.8600000023841856,5434.900444030763
2021-05-04 09:20:00,1.0010000467300415,65.02058715820313,57.54999923706055,72.88823699951172,42740.33982421588,3.899999994039536,5432.415103149414
2021-05-04 09:30:00,0.99500002179827,65.23235321044922,57.87647094726562,72.9000015258789,41138.18360429499,3.7400000274181364,5365.163073730469
2021-05-04 09:40:00,0.9980000342641558,64.80000152587891,58.108822631835935,72.8058853149414,41035.661334812416,4.100000047683716,5125.687858581543
2021-05-04 09:50:00,0.9960000259535652,65.12058715820312,58.41764678955078,72.87647247314453,41364.863944686935,3.9600001096725466,5333.351676177978
2021-05-04 10:00:00,1.0010000467300415,65.01764831542968,58.54411697387695,72.94705963134766,41381.56538314657,4.080000042915344,5218.743704223632
2021-05-04 10:10:00,1.005000012261527,65.13529663085937,58.50588302612304,72.84117889404297,40211.57329632967,4.040000021457672,5218.295832061768
2021-05-04 10:20:00,0.99500002179827,64.71176452636719,58.70588302612305,72.79412078857422,41353.66765652248,3.6799999952316282,5116.536108398437
2021-05-04 10:30:00,0.9920000093323844,65.23529510498047,58.894117736816405,72.94705963134766,39546.60122311093,3.7799999713897705,5128.08723449707
2021-05-04 10:40:00,0.9980000342641558,65.17058715820312,58.95588302612305,72.8176498413086,38118.02024396578,3.8400000810623167,4984.661669921874
2021-05-04 10:50:00,0.9940000176429749,65.0499984741211,59.13529357910157,72.79412078857422,39332.13072367143,3.8200000286102296,5078.965585327148
2021-05-04 11:00:00,0.9930000134876796,65.4999984741211,59.40882263183594,72.87647247314453,37199.22060759239,4.0,5042.9542098999045
2021-05-04 11:10:00,0.9970000301088604,65.42058868408203,60.0117660522461,72.94705963134766,37746.11462976419,3.7000000476837167,5015.1146392822275
2021-05-04 11:20:00,0.990000001021794,65.89705657958984,60.71764526367188,72.87647247314453,34047.16986207471,3.6999999940395356,4878.2262557983395
2021-05-05 07:00:00,0.9849999972752164,59.2558837890625,52.17941207885743,72.0999984741211,60396.75470976869,3.5399999856948856,4702.290207672119
2021-05-05 07:30:00,0.99500002179827,61.0,52.22647094726562,72.23529052734375,51994.80892599057,3.360000044107437,4627.811697387695
2021-05-05 07:40:00,1.0040000336510797,60.23529434204102,52.5500015258789,72.19999694824219,54825.80489427526,3.759999978542328,4582.295665740967
2021-05-05 07:50:00,1.0070000205721177,60.08235397338867,52.47941207885742,72.00294036865235,55246.33681538958,3.419999980926514,4634.5318077087395
2021-05-05 08:00:00,1.0010000467300415,60.28529510498047,52.92353057861328,71.97941131591797,51363.088221771126,3.0000000178813933,4392.216333007812
2021-05-05 08:10:00,0.9975000321865082,61.95588150024414,53.06176528930664,71.95587921142578,44341.91406053371,3.659999978542328,4434.192420959474
2021-05-05 08:20:00,0.9980000342641558,64.89117736816407,53.36764526367188,72.15293884277344,32430.663602128883,3.660000050067902,4465.949992370605
2021-05-05 08:30:00,1.0010000467300415,64.66470642089844,53.42058792114258,72.17646789550781,33426.6726576988,3.480000066757202,4449.911351776123
2021-05-05 08:40:00,1.0070000205721177,65.17646942138671,53.402940368652345,72.3176498413086,30935.698529478803,3.6400000810623165,4332.014696502685
2021-05-05 08:50:00,1.0030000380107336,64.57058868408203,53.56176376342773,72.48235321044922,34869.356523957336,3.2800000786781305,4407.279363250733
2021-05-05 09:00:00,0.99500002179827,64.62058868408204,53.22352905273439,72.35,33023.546463733845,3.6600000858306876,4272.452986907959
2021-05-05 09:10:00,1.0000000425747462,65.02059020996094,52.814705657958974,72.28235473632813,29750.72738733617,3.6800000727176667,4096.900592041015
2021-05-05 09:20:00,0.9889999968664986,65.18823547363282,52.93235397338867,72.42352752685547,29592.04252669029,3.119999998807907,4089.958264160157
2021-05-05 09:30:00,0.9990000384194512,65.32647094726562,53.14117813110352,72.49117736816406,31402.90567366638,3.6000000476837166,4382.999641418457
2021-05-05 09:40:00,0.9930000134876796,65.19705810546876,53.15588302612305,72.39999847412109,31729.181306548486,3.6400000810623165,4405.031790161132
2021-05-05 09:50:00,0.9970000301088604,64.77352905273439,52.80588226318359,72.33823699951172,32403.687046283652,3.2400000989437108,4283.534443664551
2021-05-05 10:00:00,0.9950000303132194,64.75293884277343,52.55882263183594,72.39705657958984,31918.47275752665,3.4600000441074372,4175.560065460205
2021-05-05 10:10:00,1.003999982561384,65.17646942138671,52.83823623657226,72.42058563232422,31397.274314701743,3.040000045299531,4334.175957489013
2021-05-05 10:20:00,1.0109999350139074,65.32941131591797,52.6,72.29412078857422,30317.061446297026,3.3800000190734862,4352.9542137146
2021-05-05 10:30:00,1.0010000467300415,64.67941131591797,52.541175842285156,72.35588226318359,32244.330132912306,3.6600000381469733,4200.410625457765
2021-05-05 10:40:00,0.999999965940203,65.17058563232422,52.7558837890625,72.39705657958984,31485.903215975482,3.8000000119209294,4357.0234275817875
2021-05-05 10:50:00,1.0010000467300415,65.51176452636719,53.1588249206543,72.42647399902344,29894.849743328163,3.0599999904632575,4323.37032546997
2021-05-05 11:00:00,1.0090000118528093,64.76764526367188,53.2529411315918,72.25882263183594,33162.48510510588,3.2600000441074375,4426.872235870362
2021-05-05 11:10:00,0.99500002179827,65.26176300048829,53.37941131591797,72.29412078857422,30670.291517433478,3.4400000393390657,4361.309882354737
2021-05-05 11:20:00,0.99500002179827,65.36176452636718,53.34705810546875,72.34117889404297,29707.7958760149,3.4400000810623172,4256.488339996338
2021-05-05 11:30:00,1.0079999991825648,64.711767578125,53.44705886840821,72.23529205322265,30831.101811523746,3.300000035762787,4097.959927368162
2021-05-05 11:40:00,1.002000025340489,65.02647094726562,53.45588302612305,72.19999847412109,29148.014924859464,3.4199999451637266,4063.2749809265138
2021-05-05 11:50:00,0.9980000342641558,65.00588073730471,53.867646026611325,72.3058853149414,29777.440051111455,3.2399999439716343,4079.0988189697273
2021-05-05 12:00:00,0.9940000176429749,64.66764984130859,54.073529052734365,72.35294342041016,30993.097825972218,3.199999952316284,4032.7799461364752
2021-05-05 12:10:00,0.9960000259535652,64.62058868408204,54.01764678955078,72.25882263183594,30237.455988865182,2.9600000381469727,3958.6972846984863
2021-05-05 12:20:00,0.9960000259535652,65.04705810546875,54.252940368652354,72.15293884277344,29273.391018244845,3.0400000095367434,4119.6006660461435
2021-05-05 12:30:00,0.9990000384194512,65.26176300048829,54.33235321044922,72.21176147460938,28091.872240910478,3.1399999141693113,4041.996893310546
2021-05-05 12:40:00,1.0010000467300415,64.94117431640625,54.31176376342773,72.29412078857422,29359.51495613353,3.0599999964237212,3992.8911582946776
2021-05-05 12:50:00,0.9970000301088604,64.51470947265625,53.91764602661133,72.16470336914062,28448.753219296344,3.0599999368190764,3718.794237518311
2021-05-05 13:00:00,0.9940000176429749,64.94411926269531,53.80882263183594,72.16470336914062,27533.212747850277,3.0200000762939454,3813.1558807373053
2021-05-05 13:10:00,0.9980000342641558,65.67058563232422,54.06470489501953,72.19999694824219,25025.536226860473,2.6200000166893007,3832.7400459289543
2021-05-05 13:20:00,0.990000001021794,65.09705963134766,54.03823471069336,72.27058868408203,27641.057650915347,3.220000022649765,3853.2021614074706
2021-05-05 13:30:00,0.9910000051770892,64.66176452636721,54.282353210449216,72.21176147460938,29320.871907353863,3.199999988079071,3883.5607627868653
2021-05-05 13:40:00,1.005000012261527,64.72941436767579,54.658824157714854,72.17646789550781,29055.9626192459,3.239999985694886,3901.67232055664
2021-05-05 13:50:00,1.0030000380107336,65.24117736816406,54.705882263183604,72.24705657958984,26426.719593423837,2.879999959468842,3772.0775360107427
2021-05-05 14:00:00,0.99500002179827,65.18823547363282,54.65588302612305,72.35588226318359,27224.438537775502,3.220000046491623,3798.239413452149
2021-05-05 14:10:00,0.99500002179827,64.90294189453125,54.997059631347646,72.25882263183594,28318.744892563842,2.819999939203263,3849.8102272033693
2021-05-05 14:20:00,1.0000000425747462,65.22058715820313,55.43823471069336,72.14117431640625,26355.75452689288,2.639999914169312,3808.3119140625013
2021-05-05 14:30:00,0.9940000176429749,65.01470336914062,55.01764831542969,72.24705963134765,27003.23843440561,3.0999999701976777,3733.670944213867
2021-05-05 14:40:00,0.9930000134876796,65.23235473632812,54.85000076293945,72.25882263183594,27190.02231730817,3.2000000059604643,3869.657233428955
2021-05-05 14:50:00,0.9920000093323844,65.25882415771484,54.81470489501953,72.17646789550781,25493.53809557665,3.0399999558925628,3685.2921401977537
2021-05-05 15:00:00,1.0010000467300415,65.17647094726563,55.31176528930664,72.14117431640625,26864.898433964307,3.280000072717667,3857.2925521850575
2021-05-05 15:10:00,0.9970000301088604,64.98823547363281,55.81470642089844,72.3176498413086,27624.03603399084,3.059999942779541,3768.9281364440917
2021-05-05 15:20:00,0.9975000321865082,64.94117736816406,56.30588226318359,72.37058868408205,28252.318689504904,2.880000042915344,3802.766799163818
2021-05-05 15:30:00,0.9980000342641558,65.05882263183594,56.59705886840821,72.3617660522461,27860.753954089447,3.1000000774860377,3815.003396606445
2021-05-05 15:40:00,0.99500002179827,65.19999847412109,56.9529411315918,72.27058715820313,27560.05392452661,2.7600000321865084,3897.844317626954
2021-05-05 15:50:00,0.9960000259535652,64.80293884277344,57.120587158203115,72.3882339477539,29139.71970495311,2.9599999368190772,3841.606595611572
2021-05-05 16:00:00,1.0010000467300415,65.20293884277343,57.45588302612305,72.46764526367187,26662.300247500567,3.0000000536441807,3670.1139320373536
2021-05-05 16:10:00,0.99500002179827,65.0441177368164,57.870589447021494,72.41176452636721,27084.724456943288,3.3600000083446506,3676.1703201293935
2021-05-05 16:20:00,0.9940000176429749,65.24117431640624,58.10294189453125,72.3617660522461,27697.366941579767,3.2800000250339507,3889.756352996826
2021-05-05 16:30:00,0.9960000259535652,65.27941131591797,58.358822631835935,72.40882110595703,28047.27092626834,3.020000034570694,3934.0242393493654
2021-05-05 16:40:00,0.9930000134876796,65.08823547363279,58.717646789550784,72.52647247314455,28345.683219003437,3.4399999737739564,3810.806676483154
2021-05-05 16:50:00,0.9970000301088604,64.8882339477539,58.89411849975586,72.52647247314455,29668.64384282128,2.740000092983246,3884.2258911132812
2021-05-06 07:10:00,0.9960000259535652,59.541177368164064,52.61764678955078,70.51470336914062,32126.64564049144,2.5800000309944155,2927.6502044677736
2021-05-06 07:40:00,0.9960000259535652,61.07352981567383,52.87058792114258,70.92646789550781,28163.241930935805,2.299999982118606,2858.359780883789
2021-05-06 07:50:00,0.9990000384194512,60.38235473632813,52.799020131429046,70.88725280761719,32043.459237135463,2.4999999900658927,3050.335093180339
2021-05-06 08:00:00,1.0010000467300415,60.86470489501953,53.03823471069336,70.82647094726562,26404.830383198536,2.6199999809265138,2650.617395019532
2021-05-06 08:10:00,1.5049999952316284,65.30882110595704,53.02941131591797,71.05294036865234,16838.13738693059,3.6800000071525574,2931.3697395324707
2021-05-06 08:20:00,1.5020000083105904,64.98823394775391,53.05294189453125,71.05294342041016,17681.63498660654,3.5800000369548783,2915.495798492432
2021-05-06 08:30:00,1.5010000126702443,65.49411773681639,53.22058868408203,71.07352905273437,16014.064507968335,3.519999974966049,2870.206837463379
2021-05-06 08:40:00,1.4950000047683716,65.40588073730468,53.23235321044922,71.1441162109375,17037.243534184374,3.2400000751018525,2969.0736137390136
2021-05-06 08:50:00,1.508000067302159,65.04999694824218,53.48235244750978,71.21176605224609,17410.209659423137,3.519999980926515,2825.5212692260743
2021-05-06 09:00:00,1.500000034059797,65.07940979003907,53.7941162109375,71.42353057861328,17748.968302876547,3.239999955892563,2797.703400421143
2021-05-06 09:10:00,1.4949999877384732,65.09117584228515,53.92646942138672,71.43529510498047,17913.706932443234,3.3999999642372143,2823.6712127685555
2021-05-06 09:20:00,1.5069999865123205,65.12941131591796,54.42352905273437,71.36764831542969,18686.103214297003,3.459999978542328,2995.4141235351562
2021-05-06 09:30:00,1.6450000320162093,64.84705657958985,54.54705963134766,71.21470642089844,18082.86051621976,3.8600000143051147,2839.8013343811035
2021-05-06 09:40:00,1.9900000095367432,65.20588073730468,55.31764678955078,71.3441162109375,18448.041687030716,4.020000052452088,3005.430757141113
2021-05-06 09:50:00,1.9950000217982704,64.89117431640625,55.01764678955078,71.4117660522461,17862.422757737477,4.760000061988831,2739.3867736816405
2021-05-06 10:00:00,1.9909999881471907,65.04117431640626,55.085294342041024,71.36764526367188,20404.653173628685,4.100000023841858,3225.282048034668
2021-05-06 10:10:00,1.995000004768372,65.00294036865235,55.18823623657226,71.47058868408203,20135.762092298213,4.939999806880951,3113.305039215088
2021-05-06 10:20:00,1.995000004768372,64.85882263183593,55.82058868408203,71.46764831542968,19248.3458369928,4.479999971389771,2912.5213401794435
2021-05-06 10:30:00,1.995000004768372,65.02352905273439,56.1058822631836,71.3441162109375,19151.14310893766,4.64000004529953,3029.9626647949212
2021-05-06 10:40:00,1.786000064441136,65.05,56.34411773681641,71.27352905273438,17324.62976435733,4.579999923706056,2783.730841064453
2021-05-06 10:50:00,1.5010000126702443,64.92058563232422,56.68529434204103,71.41470642089844,18466.753642074298,3.900000047683716,2843.611051177978
2021-05-06 11:00:00,1.500000034059797,64.99705810546875,57.33823623657226,71.53529510498045,19136.665484756697,3.4200000405311584,2926.884645843506
2021-05-06 11:10:00,1.4959999663489203,64.86470642089844,57.78823471069336,71.58529663085938,20317.874478262438,3.300000065565109,3023.227699279785
2021-05-06 11:20:00,1.4929999453680856,64.73529205322265,57.791175842285156,71.62352905273437,20991.077671946405,3.0600000619888306,3047.3802909851074
2021-05-06 11:30:00,1.5009999786104475,64.89411926269531,58.12058792114258,71.6558837890625,18532.70500536589,3.2799999654293055,2740.808990478515
2021-05-06 11:40:00,1.5040000336510797,64.83823547363279,58.37058792114258,71.54705963134765,19006.093996774598,3.620000040531159,2832.9992782592767
2021-05-06 11:50:00,1.499000004359654,65.04117584228516,58.467646789550784,71.53823547363281,18440.240126308698,3.000000083446503,2838.2439399719237
2021-05-06 12:00:00,1.4919999667576382,65.07059020996094,59.2,71.60882568359375,19394.05644730104,3.780000066757202,2966.252366638183
2021-05-06 12:10:00,1.4859999758856637,64.79117736816406,59.65,71.72647094726562,20020.46047498803,4.000000071525574,2886.7502502441407
2021-05-06 12:20:00,1.4980000257492063,65.72058715820313,59.94705810546875,71.75,18578.957459653968,3.7799999833106996,3081.3875160217285
2021-05-06 12:30:00,1.487500011920929,64.86764526367189,60.22647018432618,71.77647247314455,20204.870471474736,3.5399999618530273,2924.5007667541504
2021-05-06 12:40:00,1.5049999952316284,65.40588073730468,60.96470642089844,71.66764831542969,16656.07710295078,3.4599999368190764,2659.9641227722173
2021-05-06 12:50:00,1.5069999865123205,64.87941436767578,60.611766052246104,71.63235473632812,19611.72430978395,3.520000022649765,2904.1755500793456
2021-05-06 13:00:00,1.4939999750682291,65.02058715820313,60.37058868408203,71.69117736816406,19356.361507247206,3.6800000190734865,2901.7464569091803
2021-05-06 13:10:00,1.4919999497277396,65.16764831542969,60.56764526367189,71.76176452636719,17764.2767540616,3.5799999952316286,2693.958702850342
2021-05-06 13:20:00,1.5060000249317709,65.42352752685547,60.647056579589844,71.83823547363279,19223.972597543776,3.2799999952316288,2996.8585876464836
2021-05-07 06:20:00,1.9960000174386159,63.567648315429686,52.0029411315918,70.17058715820312,19778.643573306374,4.699999964237214,2995.4303749084474
2021-05-07 06:30:00,1.9990000554493488,64.70588531494141,52.120587158203115,69.87352752685547,15471.221889929198,4.56000007390976,2993.864756011963
2021-05-07 06:40:00,1.9990000554493488,64.50294036865235,52.23529434204102,69.96470336914062,16138.463734161223,4.400000011920929,2954.808499145507
2021-05-07 06:50:00,2.005000046321324,64.78529663085938,52.326470947265605,70.17646942138671,16529.561813278706,4.419999992847443,3066.041927337646
2021-05-07 07:00:00,2.007000071661813,64.55,52.83823623657226,70.30882263183594,15789.96879402657,4.2199999451637265,2741.8744773864746
2021-05-07 07:10:00,2.0050000292914256,64.99411468505859,53.06176376342773,70.52058868408203,16239.321685855859,4.559999930858612,2938.459800720215
2021-05-07 07:20:00,1.9980000257492063,64.72646789550781,53.02058792114258,70.54412078857422,17098.882143953357,4.1800000190734865,2939.1375625610353
2021-05-07 07:30:00,1.9970000641686576,65.02353057861328,53.10000076293945,70.36764526367189,15425.518801146743,4.6600000858306885,2886.4498069763185
2021-05-07 07:40:00,1.995000004768372,64.98235473632812,53.06176376342773,70.16470489501953,15919.159657449309,4.519999945163726,3071.803172302245
2021-05-07 07:50:00,2.0050000803811208,64.8617660522461,53.30294189453125,70.52646789550779,16414.87837398213,4.779999804496765,2897.747988891601
2021-05-07 08:00:00,2.0030000380107333,64.75,53.62647018432617,70.74117736816406,18405.99621436039,4.179999983310699,3072.1834930419927
2021-05-07 08:10:00,1.995000004768372,65.2558837890625,53.90588150024414,70.77940979003907,16414.12213988935,4.059999990463257,2971.674639892578
2021-05-07 08:20:00,1.7789999757494246,65.26470489501953,54.14705810546875,70.71764678955078,16824.019662887138,4.200000035762787,3085.3106430053717
2021-05-07 08:30:00,1.506166696548462,65.29779243469238,54.253676414489746,70.61029243469237,16108.713467419104,3.3250000178813934,3032.228417396545
2021-05-07 08:40:00,1.497999974659511,65.22941131591797,54.1441162109375,70.6382339477539,15998.132751245204,3.6199999809265138,2957.7846862792967
2021-05-07 08:50:00,1.4870000055858068,65.3117660522461,54.20293960571289,70.88235168457031,16174.540013289112,3.3800000488758095,2903.5618659973143
2021-05-07 09:00:00,1.5020000083105904,65.22352905273438,54.73235321044922,70.96176452636719,16945.674229294877,3.3799999773502343,2953.115867614746
2021-05-07 09:10:00,1.4929999794278823,65.06764678955078,55.17647094726564,71.01764678955078,16693.013480033882,3.5,2805.5484840393065
2021-05-07 09:20:00,1.4859999588557653,65.08235168457031,55.394117736816405,70.92058715820312,16711.981376458192,4.04000004529953,2862.5055381774896
2021-05-07 09:30:00,1.502000025340489,65.12647094726563,55.794117736816396,70.98823394775391,18272.912977633576,3.499999928474427,3117.3066833496086
2021-05-07 09:40:00,1.4989999873297557,65.24705963134765,56.84705886840821,71.12647094726563,15670.123765376002,3.3800000786781306,2665.253870391845
