,StaticPress_AC3S,SupplyTemp.AC3,OAT,ReturnTemp.AC3,Q_load,Total_power,Total_flow
2021-05-07 09:50:00,1.497000013078962,64.94117431640625,56.87058792114258,71.25,18171.425956413164,3.239999973773956,2880.318282318115
2021-05-07 10:00:00,1.4956666628519697,65.22647094726561,56.95294189453125,71.28529357910156,17483.44082720873,4.079999947547913,2885.6168746948247
2021-05-07 10:10:00,1.503000020980835,65.10588226318359,57.27941131591797,71.3441162109375,18191.14932570704,3.559999984502792,2916.0736000061042
2021-05-07 10:20:00,1.4949999877384732,64.67941131591797,57.90588302612305,71.26176452636719,20621.269970212463,3.4599999308586122,3132.81121673584
2021-05-07 10:30:00,1.5029999358313424,65.18529357910157,58.326470947265605,71.12941131591795,17047.103190417016,3.099999964237213,2867.8946052551278
2021-05-07 10:40:00,1.5070000376020158,64.72352752685546,58.46470642089844,71.30882263183594,19436.11793065369,3.179999953508377,2951.4422088623055
2021-05-07 10:50:00,1.503000020980835,65.1558837890625,58.61176528930664,71.42647094726563,19543.002935209923,3.4999999880790713,3116.6145118713384
2021-05-07 11:00:00,1.5010000126702443,64.90000152587889,59.34117660522461,71.4941177368164,19034.63874088493,3.3000000059604644,2886.609536743164
2021-05-07 11:10:00,1.4949999877384732,65.16470642089844,60.07646865844728,71.46176452636719,16901.852555133868,3.360000044107437,2684.087120056153
2021-05-07 11:20:00,1.497000013078962,64.7441162109375,60.19999694824219,71.32058715820312,17848.15644451054,3.359999966621399,2713.9413505554207
2021-05-07 11:30:00,1.5020000423703874,65.18529357910157,60.02352905273438,71.37646942138672,18307.017613945176,3.1799999713897704,2956.9532638549804
2021-05-07 11:40:00,1.4940000091280257,64.96764678955078,60.11176300048828,71.5058822631836,19406.092198886767,3.3399999976158137,2968.0931922912605
2021-05-07 11:50:00,1.4919999837875366,65.11470642089844,60.31764526367189,71.60294189453127,18887.323305140948,3.5999999821186064,2911.010764312744
2021-05-07 12:00:00,1.5000000170298986,64.67058868408203,60.22941131591797,71.6558837890625,20071.698148515407,3.399999964237213,2873.4216445922852
2021-05-07 12:10:00,1.5060000589915683,65.23235473632812,60.088233947753906,71.57058868408203,17776.692574140674,3.2600000619888307,2804.675990295411
2021-05-07 12:20:00,1.4929999623979842,64.7441162109375,60.21764526367188,71.47058868408203,18893.27337511328,3.0400000333786013,2808.793680572509
2021-05-07 12:30:00,1.4956666628519697,65.12647094726563,60.12352752685547,71.52059020996094,19340.435185879123,3.4200000703334807,3024.722309875489
2021-05-07 12:40:00,1.4939999750682291,64.72941284179687,60.26176300048828,71.59706115722656,21627.99389004265,3.9199999570846558,3149.2576347351073
2021-05-07 12:50:00,1.504000050680978,65.18529205322265,60.44117736816406,71.63235473632812,18342.756155355557,3.4999999940395354,2845.1338317871096
2021-05-07 13:00:00,1.4939999750682291,64.87059020996094,60.682350158691406,71.63235473632812,18275.329668382416,3.9399999618530277,2702.7456512451167
2021-05-07 13:10:00,1.4980000257492063,65.01470489501953,60.73235473632813,71.53235473632813,18763.18309042732,3.4999999761581417,2878.8265014648437
2021-05-07 13:20:00,1.4949999877384732,65.26764678955078,60.652943420410146,71.53529510498045,18024.104287321083,3.499999988079071,2875.7363815307613
2021-05-07 13:30:00,1.497999974659511,64.9500015258789,60.59705657958986,71.64411926269531,19684.50591300226,3.3,2940.567627716065
2021-05-07 13:40:00,1.4989999702998569,64.77647094726562,60.267643737792966,71.67941284179688,20722.53749141613,3.619999969005585,3001.9863716125487
2021-05-07 13:50:00,1.499000004359654,65.01764678955078,60.33529510498047,71.69117736816406,19242.34353708621,3.640000033378601,2883.382837677002
2021-05-07 14:00:00,1.5030000039509364,65.18823547363282,60.8058837890625,71.73823547363281,19780.83016334533,3.440000009536744,3019.974070739747
2021-05-07 14:10:00,1.4990000213895525,64.82940979003907,60.78823394775391,71.5941177368164,19254.965457634626,3.3199999749660494,2846.3853294372557
2021-05-07 14:20:00,1.5010000126702443,64.83823394775389,60.608822631835935,71.5058822631836,19468.765496733165,3.360000044107437,2919.8848793029792
2021-05-07 14:30:00,1.5039999995912825,65.37941284179688,60.94411773681641,71.67941284179688,19809.21843978881,3.7799999654293055,3144.3203872680665
2021-05-07 15:50:00,1.503000020980835,63.75588150024414,59.18823471069336,71.75,22475.847217641054,3.1000000655651094,2811.547917175293
2021-05-07 16:10:00,1.4889999628067017,64.37647171020508,57.86470489501953,71.2323501586914,21373.04427531699,3.9399999856948846,3117.477130889893
2021-05-07 16:20:00,1.4949999877384732,64.53823394775391,57.60294189453125,71.17352905273438,20147.345785441103,3.3800000846385956,3036.390313720704
2021-05-07 16:30:00,1.5000000170298986,65.14117584228515,57.32941207885742,71.22940979003906,18334.20882626709,3.23999999165535,3011.416608428955
2021-05-10 06:20:00,1.5110000712530949,63.597059631347655,47.917647552490244,70.63529205322266,19516.98763519425,3.5400000274181367,2772.995613861084
2021-05-10 06:30:00,1.5140000411442347,64.49705657958984,47.90882339477539,70.64705657958984,17860.3507934189,4.019999957084655,2904.122080230713
2021-05-10 06:40:00,1.5209999765668596,65.40293884277344,48.22647018432618,70.72647094726562,15205.989133513162,3.700000023841858,2856.372204589844
2021-05-10 06:50:00,1.5160000153950282,64.82941131591797,48.45588302612305,70.9058822631836,16987.261496359508,3.4399999558925627,2795.5801391601562
2021-05-10 07:00:00,1.4990000213895525,65.56470642089843,48.7558822631836,71.02941131591797,16559.039851520258,3.5400000691413873,3030.180068206787
2021-05-10 07:10:00,1.4909999767939253,65.19117584228516,48.83529281616211,71.0999984741211,18104.152443090312,3.5000000715255744,3063.918748474121
2021-05-10 07:20:00,1.5080000332423618,65.39117584228515,48.85293960571289,71.17352905273438,18457.13940017986,3.640000009536743,3191.977163696289
2021-05-10 07:30:00,1.5090000459126065,65.00294189453125,48.83529281616211,71.02941131591797,19171.09025235147,3.4799999713897716,3181.1478515625
2021-05-10 07:40:00,1.5120000839233398,65.21176452636719,48.77352905273438,71.14705657958984,18948.72762556703,3.9800000905990602,3192.551850128173
2021-05-10 07:50:00,1.503000020980835,65.03235321044922,48.88823471069336,71.22941131591797,19205.62546402953,3.7800000071525575,3099.1520713806153
2021-05-10 08:00:00,1.4990000213895525,65.17941436767578,49.19411773681641,71.30882263183594,19341.97543023561,3.7799999952316283,3155.6024002075187
2021-05-10 08:10:00,1.5020000423703874,64.65000152587889,49.37058792114258,71.36764831542969,21538.310802182816,3.700000011920929,3206.228531646728
2021-05-10 08:20:00,1.50600004196167,64.7,49.43235397338867,71.21176605224609,20919.382968724905,3.1600000262260433,3212.5513725280766
2021-05-10 08:30:00,1.5030000039509364,64.84411926269532,49.55882339477539,71.13235473632812,18605.08249636261,3.8399999141693115,2958.712754058838
2021-05-10 08:40:00,1.487999984196254,64.76176300048829,49.82647018432617,71.16470642089844,20224.23204918713,3.7399999558925625,3158.5835952758785
2021-05-10 08:50:00,1.4929999623979842,65.51764526367188,50.02941131591797,71.21176147460938,17666.62697913904,3.7,3102.610892486572
2021-05-10 09:00:00,1.503000020980835,65.20294342041015,50.20588302612305,71.29412078857422,19511.174636550106,3.620000040531159,3203.1860931396477
2021-05-10 09:10:00,1.4909999370574951,64.82647094726562,50.37941207885742,71.37058868408205,20544.73534651777,3.819999986886978,3139.4201896667482
2021-05-10 09:20:00,1.5079999991825648,65.2000015258789,50.60000076293945,71.22352905273438,18419.160486193745,4.399999916553498,3057.8693969726564
2021-05-10 09:30:00,1.5,64.47352905273438,51.02941131591797,71.26176452636719,20578.768562430752,4.040000057220459,3031.5342834472663
2021-05-10 09:40:00,1.5,64.97646789550781,51.42352828979492,71.37058868408205,18519.202259217145,4.640000057220459,2896.2859588623055
2021-05-10 09:50:00,1.504000050680978,64.90294189453125,51.63529357910157,71.47941131591797,20074.907961168654,4.1200000762939455,3052.5357414245605
2021-05-10 10:00:00,1.4980000257492063,65.17941131591797,51.82058868408203,71.42058563232422,20056.996815478982,3.540000057220459,3213.657526397705
2021-05-10 10:10:00,1.4950000388281686,65.15882110595703,52.15588150024414,71.4558822631836,21088.067661017263,4.040000081062317,3348.874520111084
2021-05-10 10:20:00,1.5039999825613841,65.53529205322266,52.364705657958964,71.29117584228516,18458.71125909608,3.920000010728837,3206.929106903077
2021-05-10 10:30:00,1.497000013078962,65.08529205322266,52.73529357910157,71.388232421875,19122.00406562087,4.100000059604644,3033.822779083252
2021-05-10 10:40:00,1.50999995640346,65.10882415771485,53.21764755249024,71.50294342041016,18919.328639131447,3.099999976158142,2958.8638969421386
2021-05-10 10:50:00,1.4909999370574951,65.28529357910156,54.08235397338867,71.52353210449219,19440.44013074806,3.6800000190734865,3116.334851837158
2021-05-10 11:00:00,1.5000000170298986,65.00882263183594,54.8,71.55,20878.19845355804,3.640000009536743,3191.8104766845704
2021-05-10 11:10:00,1.500000034059797,64.71176452636719,54.9970588684082,71.4058853149414,20920.33986460416,3.440000009536744,3125.181114196777
2021-05-10 11:20:00,1.499000004359654,64.90882263183593,55.47058792114258,71.3058853149414,18910.898916665734,3.400000047683716,2956.1847137451173
2021-05-10 11:30:00,1.5010000126702443,65.08235168457031,55.538236236572274,71.37941131591795,20085.61420368035,3.9599999368190764,3189.6814353942873
2021-05-10 11:40:00,1.4980000257492063,64.8882339477539,55.7441162109375,71.4323501586914,20558.53688788886,3.3399999618530267,3141.529921722412
2021-05-10 11:50:00,1.4909999370574951,64.78823852539061,55.955882263183604,71.45587921142578,20982.65518047485,3.459999990463257,3146.9385002136232
2021-05-10 12:00:00,1.5049999952316284,64.78823852539061,55.60293960571289,71.49117736816406,19877.32440991203,3.479999977350235,2965.464086151123
2021-05-10 12:10:00,1.5080000332423618,64.72352905273438,55.67352981567383,71.43823699951172,19345.434247924368,3.420000022649765,2881.0537109375
2021-05-10 12:20:00,1.505999973842076,65.03529357910156,55.55000076293946,71.24705963134765,19382.693457748348,3.5599999248981478,3120.3192932128904
2021-05-10 12:30:00,1.5,64.85588073730469,56.13529434204101,71.27059020996094,19520.10531889977,3.3799999415874487,3043.022509765625
2021-05-10 12:40:00,1.4909999370574951,65.14411773681641,56.23529434204102,71.37646942138672,18334.000397769254,4.160000026226044,2941.746763610839
2021-05-10 12:50:00,1.497000013078962,64.8117660522461,56.40882339477539,71.40882110595703,19243.786013773897,3.900000071525574,2917.0267425537118
2021-05-10 13:00:00,1.4949999877384732,65.08529205322266,56.33823623657226,71.46764526367187,19257.404101528096,3.840000039339065,3017.2889945983893
2021-05-10 13:10:00,1.493999992098127,64.95882415771484,56.708822631835936,71.49117736816406,19428.143713405814,3.6200000226497653,2974.14164352417
2021-05-10 13:20:00,1.5070000546319144,65.13529205322266,56.5911750793457,71.4,18041.639161287894,3.3800000071525576,2879.885114288329
2021-05-10 13:30:00,1.4980000257492063,65.15882263183593,55.920588684082034,71.25882263183594,17563.957195587183,4.079999995231629,2879.3372451782225
2021-05-10 13:40:00,1.4960000174386159,65.03529205322266,55.81470718383789,71.24705657958984,18483.377942263603,3.1599999964237213,2975.543883514405
2021-05-10 13:50:00,1.4979999860127766,65.19117584228516,55.81764755249024,71.32941436767578,17178.872424442925,3.2200000226497645,2798.664853668213
2021-05-10 14:00:00,1.4939999750682291,64.92353057861328,56.10000076293945,71.35294342041016,17993.873166159916,3.6599999845027926,2798.680627441406
2021-05-10 14:10:00,1.50600004196167,65.20588073730468,56.13235473632813,71.39705657958984,18653.53868281746,3.400000095367432,3012.9234184265138
2021-05-10 14:20:00,1.503000020980835,65.11176300048828,56.20588302612305,71.4441146850586,18161.62085980454,3.6399999856948853,2868.068888854981
2021-05-10 14:30:00,1.4909999370574951,64.88529205322266,56.23235244750978,71.41176300048828,17658.55372549413,3.4000000119209286,2705.681809997559
2021-05-10 14:40:00,1.5090000629425049,64.94117584228516,56.01764678955078,71.24705657958984,17359.800013609623,3.6800000011920933,2752.954065704345
2021-05-10 14:50:00,1.5040000336510797,64.84117736816407,56.00882415771484,71.17646789550781,19003.425197645825,3.540000021457672,2999.613848114013
2021-05-10 15:00:00,1.4929999794278823,65.09705810546875,56.16764831542969,71.24705963134765,16627.792983559426,3.399999904632568,2703.7055053710933
2021-05-10 15:10:00,1.50600004196167,64.84117736816407,56.22941207885742,71.29412078857422,20145.303073430106,3.5000000119209287,3121.878150939941
2021-05-10 15:20:00,1.4979999916894096,64.86176452636718,56.29999923706055,71.32941436767578,19084.527974694498,3.279999977350235,2950.767039489746
2021-05-10 15:30:00,1.5,65.0558837890625,56.54999923706055,71.37058868408205,18129.32597392448,3.0200000286102298,2870.9696296691886
2021-05-10 15:40:00,1.5020000083105904,65.23823394775391,56.541175842285156,71.42058563232422,18424.35264554737,3.459999990463257,2980.152793884277
2021-05-10 15:50:00,1.4959999833788191,65.27646789550779,56.67941055297853,71.35588226318359,15674.904083195413,3.3799999237060545,2578.3575744628906
2021-05-10 16:00:00,1.4959999663489203,64.99117584228516,56.79999923706055,71.19999847412109,19001.59812633835,3.5999999523162836,3060.418899536133
2021-05-10 16:10:00,1.502999986921038,65.05588226318359,56.87058792114258,71.19999694824219,17173.52111131376,3.35999995470047,2795.117277526856
2021-05-10 16:20:00,1.5049999952316284,65.16764678955079,56.814705657958974,71.28235473632813,18023.24097922821,3.080000025033951,2947.522782135009
2021-05-10 16:30:00,1.4829999889646257,64.92352752685547,56.832352447509756,71.3058853149414,18739.264468908983,3.4000000059604645,2936.103723907471
2021-05-10 16:40:00,1.5040000166211809,64.98235168457032,57.07647018432617,71.35294342041016,18313.068300364932,3.400000053644181,2874.6259468078606
2021-05-10 16:50:00,1.500000034059797,64.94705810546876,57.097059631347655,71.3882339477539,18424.57271660714,3.34000005722046,2860.4362258911133
2021-05-11 06:10:00,1.5049999356269836,64.15293884277344,51.16176376342774,70.73529205322265,18340.69192852496,3.040000021457672,2786.342716979981
2021-05-11 06:20:00,1.5060000589915683,65.45882415771484,51.53823471069336,70.96764526367187,16193.963611533884,2.8799999713897706,2939.642311859131
2021-05-11 06:30:00,1.4849999632154192,64.72647094726561,51.74117660522461,71.11176300048828,20429.51320307782,3.6199999392032622,3199.464179992676
2021-05-11 06:40:00,1.4980000087193082,64.90882110595703,51.90000076293946,71.2058822631836,19426.029798548763,3.660000044107437,3084.935863494873
2021-05-11 06:50:00,1.4989999702998569,64.53529357910156,51.95294189453125,71.29705810546875,19980.31932404512,3.5399999558925623,2954.89723815918
2021-05-11 07:00:00,1.502999986921038,65.02058563232421,51.84705810546875,71.25294036865235,17876.553852914552,3.5599999189376836,2868.3466537475592
2021-05-11 07:10:00,1.5009999786104475,64.67941284179689,51.73235321044922,71.12058715820312,18981.903510588094,3.320000010728836,2946.9631744384765
2021-05-11 07:20:00,1.494999953678676,64.80294189453124,51.86470718383789,71.28529357910156,18356.454556362467,3.800000017881394,2831.7585113525392
2021-05-11 07:30:00,1.5040000336510797,65.09117431640625,52.15000076293946,71.3441162109375,16727.012423333792,3.4200000047683714,2675.062827301025
2021-05-11 07:40:00,1.4949999877384732,64.97940979003906,52.35882339477539,71.4058822631836,18798.17761890743,3.2200000762939456,2925.116025543213
2021-05-11 07:50:00,1.4989999873297557,64.61470642089844,52.51176452636719,71.48235321044922,19078.109367277983,3.5200000405311584,2777.9689247131346
2021-05-11 08:00:00,1.5070000376020158,64.66764831542969,53.247059631347646,71.52941131591797,20055.906676823564,3.019999969005585,2922.850392150879
2021-05-11 08:10:00,1.4989999702998569,65.0441177368164,53.55882263183594,71.4117660522461,17991.19924112886,3.320000076293945,2825.407175445557
2021-05-11 08:20:00,1.5050000292914254,64.77647094726562,53.61764526367188,71.3441162109375,18385.463580625907,4.080000066757202,2799.3996086120605
2021-05-11 08:30:00,1.508500039577484,64.77941131591797,54.04705810546875,71.4117660522461,19687.36906062048,2.879999929666519,2968.3830017089836
2021-05-11 08:40:00,1.4899999925068446,65.27353057861328,53.92353057861328,71.43529510498047,17745.891510705125,3.3399999618530267,2880.001570129395
2021-05-11 08:50:00,1.5,65.00882263183594,54.43823623657226,71.52941131591797,18791.09722197136,3.540000021457672,2881.809930419922
2021-05-11 09:00:00,1.4909999370574951,64.95882263183594,54.49117660522461,71.57353210449219,18104.761811523527,3.540000009536743,2737.045653533936
2021-05-11 09:10:00,1.500999995640346,64.98823547363281,54.867647552490226,71.57353210449219,19586.009376425856,3.099999952316284,2974.203057861329
2021-05-11 09:20:00,1.497999974659511,65.1382339477539,55.15000076293946,71.45,17624.96198793461,3.2999999642372124,2792.397855377197
2021-05-11 09:30:00,1.4909999881471907,65.21764678955078,55.40000076293946,71.37646942138672,17998.341046041885,3.740000069141388,2922.367166900635
2021-05-11 09:40:00,1.4960000004087175,65.07940979003907,56.3411750793457,71.37647247314453,17459.28396108537,3.459999978542328,2772.6076171875
2021-05-11 09:50:00,1.4809999465942385,65.15294189453125,56.8,71.42353057861328,18751.054896921534,3.600000059604645,2990.3181091308593
2021-05-11 10:00:00,1.4960000004087175,64.83823394775389,56.77058868408203,71.43529510498047,19770.031206459607,3.4199999451637266,2996.7936836242675
2021-05-11 10:10:00,1.4989999873297557,64.87941131591796,57.25882339477539,71.44705963134766,17938.00149115071,3.0800000190734864,2731.267057800293
2021-05-11 10:20:00,1.490999971117292,64.96176605224609,57.59705886840821,71.47058868408203,18182.1700962872,3.340000021457672,2793.4652893066414
2021-05-11 10:30:00,1.4969999960490636,64.92646789550781,57.60882415771484,71.47058868408203,16675.621303854656,3.440000057220459,2548.1836051940923
2021-05-11 10:40:00,1.497999974659511,65.2058822631836,57.95588150024414,71.29705810546875,17508.236961126837,3.040000009536743,2874.360782623291
2021-05-11 10:50:00,1.5110000712530949,65.24705810546875,58.47352981567383,71.21764526367187,18003.75904308527,3.6799999952316282,3015.408462524414
2021-05-11 11:00:00,1.4979999661445618,65.2058822631836,58.82352981567383,71.33235168457031,16797.69295217669,3.3000001013278966,2741.8227035522464
2021-05-11 11:10:00,1.4899999925068446,64.70000305175782,59.14411697387696,71.36764526367188,18392.825445384875,2.9000000596046447,2758.520157623291
2021-05-11 11:20:00,1.5099999734333582,65.57059020996094,59.74117660522461,71.4058822631836,16817.885668203708,3.0200000762939454,2882.0983619689937
2021-05-11 11:30:00,1.4919999497277396,65.05,59.870589447021494,71.47941131591797,17761.214884556182,3.5599999904632567,2762.4947311401365
2021-05-11 11:40:00,1.4879999501364571,65.18235473632812,59.98823547363281,71.52353057861328,17900.192164472293,3.7600000500679016,2822.850621032714
2021-05-11 11:50:00,1.4909999370574951,65.13529510498047,60.01764755249022,71.55294342041016,19279.9786288204,3.840000009536743,3004.2123970031744
2021-05-11 12:00:00,1.494999953678676,65.58823547363279,60.33235473632814,71.41470642089844,17077.536115615265,3.159999942779541,2931.025704956054
2021-05-12 06:20:00,1.4980000257492063,64.00294189453125,47.50294189453125,71.09705810546875,20775.91434298409,3.0800000548362734,2928.61206741333
2021-05-12 06:30:00,1.5078000545501709,64.84705963134766,48.05882339477539,71.2058822631836,18176.567750365244,3.3800000429153445,2858.480068206787
2021-05-12 06:40:00,1.499399995803833,65.21470489501954,48.42941207885743,71.07646942138672,16329.577757233359,3.439999979734421,2785.778528594971
2021-05-12 06:50:00,1.4924000263214112,65.31176300048828,48.50882415771484,71.10882263183593,16644.95216301184,3.479999953508377,2871.274960327149
2021-05-12 07:00:00,1.5022000312805175,64.72352752685546,48.83529357910156,71.26176452636719,18879.471412798448,3.25999995470047,2887.5477310180663
2021-05-12 07:10:00,1.495199990272522,65.43235321044922,48.97647094726562,71.3441162109375,18390.321953404957,3.719999980926514,3110.8016258239745
2021-05-12 07:20:00,1.5078000307083133,65.22941131591797,49.17941131591797,71.48235321044922,18250.985492954955,3.239999955892563,2918.783798217773
2021-05-12 07:30:00,1.495199990272522,65.70294342041015,49.776470947265615,71.5058822631836,16212.971155812564,3.1200000762939455,2793.924181365967
2021-05-12 07:40:00,1.4980000257492063,65.14705810546874,50.05588302612305,71.42941131591797,16989.78082375,3.4800001144409185,2704.3657455444336
2021-05-12 07:50:00,1.5022000074386597,65.51470794677735,50.42352828979492,71.33235168457031,17001.8765585274,3.0600000977516175,2922.467810821533
2021-05-12 08:00:00,1.4924000024795532,65.12941284179688,50.40588226318359,71.51176605224609,18166.917404694297,3.460000032186508,2846.429335021973
2021-05-12 08:10:00,1.5007999897003177,65.27647094726562,50.45882186889649,71.57941284179688,18807.624726791484,3.1999999642372132,2983.9438537597657
2021-05-12 08:20:00,1.490999960899353,65.40588073730468,51.2,71.6558837890625,17635.35900049153,3.080000042915345,2821.6560623168943
2021-05-12 08:30:00,1.499399995803833,64.73823394775391,51.55588302612305,71.66764831542969,19755.86389215205,3.5399999558925623,2851.0149406433097
2021-05-12 08:40:00,1.495199966430664,65.33823394775389,51.87941131591797,71.55294342041016,18306.379199367373,3.8200000286102296,2945.653256988525
2021-05-12 08:50:00,1.4923999547958369,65.08235473632813,52.45,71.52647094726562,18438.454349577205,3.359999990463257,2861.2852012634276
2021-05-12 09:00:00,1.495199966430664,65.37352752685547,52.59411697387695,71.63235473632812,18204.76670952648,3.3000000298023227,2908.654624938965
2021-05-12 09:10:00,1.5064000129699706,65.25294189453125,52.86176528930664,71.70294189453125,18424.48291477204,3.640000045299531,2856.5089790344236
2021-05-12 09:20:00,1.5036000490188601,65.10294036865234,53.09705810546875,71.77352905273438,17821.75023780858,3.660000020265579,2671.690773010254
2021-05-12 09:30:00,1.5064000606536865,65.51764526367188,53.3058837890625,71.67941284179688,16578.858699842156,3.4600000143051144,2690.601112365723
2021-05-12 09:40:00,1.499399995803833,65.33235321044921,53.96176605224609,71.59706115722656,17958.928674962463,3.9000000417232514,2866.6825057983397
2021-05-12 09:50:00,1.4923999786376954,64.97941436767579,55.13529357910157,71.64411926269531,18378.569147234266,3.3200000226497655,2757.596838378907
2021-05-12 10:00:00,1.4924000024795532,65.04705657958985,54.82352828979492,71.71764526367187,19604.679311098356,3.5200000047683715,2938.972891235352
2021-05-12 10:10:00,1.5049999952316284,65.19117584228516,55.08529357910156,71.75,18722.25390015512,3.3200000405311587,2854.5137741088865
2021-05-12 10:20:00,1.4937999725341795,64.84999694824221,55.9000015258789,71.80294189453123,18271.797886480734,3.299999952316284,2627.922129058837
2021-05-12 10:30:00,1.503600025177002,64.82059020996094,56.0029411315918,71.78529357910156,19607.631209572704,3.2600001096725464,2815.2859024047852
2021-05-12 10:40:00,1.5022000312805175,64.90882263183593,56.5058822631836,71.63235473632812,19263.110363828044,3.4200000405311584,2865.0283905029296
2021-05-12 10:50:00,1.4979999780654911,64.96764526367187,57.111763763427724,71.57941284179688,17504.445482804953,4.120000010728836,2647.4683624267577
2021-05-12 11:00:00,1.4965999603271485,65.07941131591797,57.64411697387696,71.68235168457029,19413.563459373665,3.399999994039536,2940.1391464233398
2021-05-12 11:10:00,1.5021999835968018,65.22941131591797,58.14705810546875,71.79705810546875,19184.744538781004,3.3799999654293074,2921.098706054688
2021-05-12 11:20:00,1.5021999835968018,65.3058837890625,58.58823471069336,71.81764678955078,19142.446882062406,3.500000035762787,2939.6719261169433
2021-05-12 11:30:00,1.490999984741211,65.13235321044922,59.33235321044922,71.82647094726562,19490.459271130694,3.5399999618530273,2911.5799926757813
2021-05-12 11:40:00,1.486800003051758,64.86764526367189,60.03823394775391,71.69705810546877,20152.33418927637,3.3599999904632565,2950.815048980713
2021-05-12 11:50:00,1.4895999670028686,65.16764678955079,60.47058868408203,71.67647094726563,18802.421591694547,3.6199999928474424,2888.7585739135743
2021-05-12 12:00:00,1.4937999725341795,65.74117584228516,60.77353210449219,71.77940979003907,17415.91520049869,3.699999976158142,2884.2730094909666
2021-05-13 06:50:00,1.495199990272522,65.8058837890625,55.78823471069336,72.04117584228516,19219.743593149255,4.0,3082.412728881836
2021-05-13 07:00:00,1.495199990272522,65.25,55.597059631347655,72.0882339477539,18579.490604342773,3.220000112056732,2717.0013114929197
2021-05-13 07:10:00,1.4965999603271485,65.33823394775389,55.22352981567383,72.13235473632812,20648.93613691969,3.7600000619888307,3039.2359481811523
2021-05-13 07:20:00,1.5022000074386597,65.29117736816406,55.2470588684082,72.09117736816407,20895.2440591431,3.1799999237060548,3072.8300086975096
2021-05-13 07:30:00,1.5008000135421753,65.14117889404297,55.28529357910156,71.9117660522461,21196.491106655343,3.8199999928474426,3130.672512054443
2021-05-13 07:40:00,1.499399995803833,65.03529357910156,55.37058792114258,71.87647247314453,21495.56180017629,3.4000000119209286,3142.0844467163092
2021-05-13 07:50:00,1.4965999603271485,65.12941131591796,55.50882339477539,71.95882415771484,20637.6546123002,3.599999952316284,3021.8783210754386
2021-05-13 08:00:00,1.5021999835968018,64.81470489501953,56.33529510498047,72.0058822631836,20733.361382353352,3.4199999988079073,2883.166458129883
2021-05-13 08:10:00,1.4881999731063842,64.90882263183593,57.25588150024414,71.98235321044922,20558.03806835257,3.700000023841858,2906.3333847045897
2021-05-13 08:20:00,1.5008000135421753,65.07352905273437,57.64411849975586,71.81764678955078,21453.057507167392,3.659999990463257,3181.0028152465816
2021-05-13 08:30:00,1.5007999897003177,64.83823394775389,57.96176528930664,71.81764678955078,20087.32837028678,3.919999915361405,2878.082845306396
2021-05-13 08:40:00,1.5064000368118289,65.13529357910156,58.47058792114258,71.9117660522461,19384.83536096735,3.3199999153614046,2860.6085891723633
2021-05-13 08:50:00,1.5176000118255617,65.15294036865234,58.291175842285156,71.94705963134766,19074.11480885733,3.57999991774559,2807.444802093506
2021-05-13 09:00:00,1.495199990272522,64.76764831542968,58.66176376342774,71.97058868408203,21505.65258081397,3.7200000166893012,2985.676887512207
2021-05-13 09:10:00,1.5049999952316284,65.30882110595704,59.14706039428711,71.90882110595703,19271.72615478514,3.599999964237213,2919.9585083007814
2021-05-13 09:20:00,1.4881999492645264,65.27940979003907,59.27058944702149,71.82058715820312,19554.7708769028,3.520000022649765,2989.487943267822
2021-05-13 09:30:00,1.4980000019073487,65.50294036865235,60.04411849975586,71.92058868408203,19233.135245674173,3.4799999833106994,2996.913246154785
2021-05-13 09:40:00,1.503600025177002,65.23823699951171,60.920588684082034,71.9941177368164,20965.342074238204,3.2599999725818636,3103.272969055176
